time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171960,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.617712203180416e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0001012793218251,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.480477506760508e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0001012791399261,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0004804232739843,285.0497436523437,294.1499938964844,290.6674194335937,284.7645568847656,292.08233642578125,290.8705139160156,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248152539134,8.765661974052819e-09,0.0010248064063489,-0.0220150109380483,0.0,0.0,0.0,-0.0091583356261253,60.0,3.99176836013794,-0.0,-7.160605974831924e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.581695485394448e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0001009000407066,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.45246434235014e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0001008998588076,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0004786241916008,285.0480041503906,294.1499938964844,290.55712890625,284.72918701171875,292.0556640625,290.7906799316406,285.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209769243374,8.316811239694744e-09,0.0010209685424342,-0.0208396129310131,0.0,0.0,0.0,-0.008935822173953,60.0,3.901614427566528,-0.0,-7.10706515860693e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.581695485394448e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0001009000407066,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.45246434235014e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0001008998588076,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0004786241916008,285.0480041503906,294.1499938964844,290.55712890625,284.72918701171875,292.0556640625,290.7906799316406,285.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209769243374,8.316811239694744e-09,0.0010209685424342,-0.0208396129310131,0.0,0.0,0.0,-0.008935822173953,60.0,3.901614427566528,-0.0,-7.10706515860693e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.541388862999156e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0001004755977191,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.421114423777908e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0001004754158202,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004766108177136,285.0463256835937,294.1499938964844,290.4398193359375,284.6926574707031,292.0274353027344,290.7049560546875,285.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166814317926,7.814520586180151e-09,0.0010166736319661,-0.0195241682231426,0.0,0.0,0.0,-0.0086868153885006,60.0,3.804401397705078,-0.0,-7.04738809531591e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.541388862999156e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0001004755977191,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.421114423777908e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0001004754158202,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004766108177136,285.0463256835937,294.1499938964844,290.4398193359375,284.6926574707031,292.0274353027344,290.7049560546875,285.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166814317926,7.814520586180151e-09,0.0010166736319661,-0.0195241682231426,0.0,0.0,0.0,-0.0086868153885006,60.0,3.804401397705078,-0.0,-7.04738809531591e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.498579311184584e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0001000247866613,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.38781745894812e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0001000246120383,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.0004744724137708,285.04473876953125,294.1499938964844,290.316162109375,284.6548767089844,291.9976806640625,290.6150817871094,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121192317456,7.281043767903838e-09,0.0010121118975803,-0.01812694221735,0.0,0.0,0.0,-0.0084223486483097,60.0,3.701972961425781,-0.0,-6.98428053169664e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.498579311184584e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0001000247866613,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.38781745894812e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0001000246120383,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.0004744724137708,285.04473876953125,294.1499938964844,290.316162109375,284.6548767089844,291.9976806640625,290.6150817871094,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121192317456,7.281043767903838e-09,0.0010121118975803,-0.01812694221735,0.0,0.0,0.0,-0.0084223486483097,60.0,3.701972961425781,-0.0,-6.98428053169664e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.45516731007956e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.956763096852228e-05,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.35405192244798e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.956746362149715e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004723039164673,285.043212890625,294.1499938964844,290.18670654296875,284.6157531738281,291.9663391113281,290.52203369140625,285.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074927704408,6.7400658387839485e-09,0.0010074860183522,-0.0167099647223949,0.0,0.0,0.0,-0.0081541622057557,60.0,3.595405101776123,-0.0,-6.920575401636597e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.45516731007956e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.956763096852228e-05,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.35405192244798e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.956746362149715e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004723039164673,285.043212890625,294.1499938964844,290.18670654296875,284.6157531738281,291.9663391113281,290.52203369140625,285.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074927704408,6.7400658387839485e-09,0.0010074860183522,-0.0167099647223949,0.0,0.0,0.0,-0.0081541622057557,60.0,3.595405101776123,-0.0,-6.920575401636597e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.43381164688617e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.93427456705831e-05,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,7.33744163881056e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.934257832355796e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0004712371737696,285.0424499511719,294.1499938964844,290.1200256347656,284.595703125,291.95001220703125,290.4746398925781,285.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052168508991,6.4739409388892e-09,0.0010052103316411,-0.0160128697752952,0.0,0.0,0.0,-0.0080222329124808,60.0,3.540943622589112,-0.0,-6.889344206228999e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.413079533260316e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.912443056236953e-05,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,7.321315933950245e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.91242559393868e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0004702015721704,285.0417175292969,294.1499938964844,290.0521240234375,284.57525634765625,291.9332580566406,290.4267578125,285.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030074045062,6.215592041058926e-09,0.0010030011180788,-0.0153361205011606,0.0,0.0,0.0,-0.0078941574320197,60.0,3.4859373569488525,-0.0,-6.859092138711277e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.374068031320348e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.87136154435575e-05,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,7.290973735507578e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.871344809653236e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004682528960984,285.0403137207031,294.1499938964844,289.9130554199219,284.5332946777344,291.89862060546875,290.3300170898437,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988497477024,5.729450691660531e-09,0.0009988439269363,-0.0140626113861799,0.0,0.0,0.0,-0.0076531553640961,60.0,3.374905824661255,-0.0,-6.802347485290738e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.374068031320348e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.87136154435575e-05,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,7.290973735507578e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.871344809653236e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004682528960984,285.0403137207031,294.1499938964844,289.9130554199219,284.5332946777344,291.89862060546875,290.3300170898437,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988497477024,5.729450691660531e-09,0.0009988439269363,-0.0140626113861799,0.0,0.0,0.0,-0.0076531553640961,60.0,3.374905824661255,-0.0,-6.802347485290738e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.340003452962264e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.835489618126304e-05,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.264478335855529e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.83547288342379e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0004665513115469,285.0389709472656,294.1499938964844,289.7700500488281,284.4898986816406,291.8621520996094,290.2319030761719,285.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952192194759,5.304949812767745e-09,0.0009952138643711,-0.0129505209624767,0.0,0.0,0.0,-0.0074427113868296,60.0,3.2631173133850098,-0.0,-6.7529903446939e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.340003452962264e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.835489618126304e-05,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.264478335855529e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.83547288342379e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0004665513115469,285.0389709472656,294.1499938964844,289.7700500488281,284.4898986816406,291.8621520996094,290.2319030761719,285.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952192194759,5.304949812767745e-09,0.0009952138643711,-0.0129505209624767,0.0,0.0,0.0,-0.0074427113868296,60.0,3.2631173133850098,-0.0,-6.7529903446939e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.312306792708114e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.806323214434089e-05,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.242935680551454e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.806307207327336e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0004651678027585,285.0376892089844,294.1499938964844,289.623779296875,284.4449768066406,291.82391357421875,290.1322631835937,285.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922670433297,4.959788135749932e-09,0.0009922621538862,-0.0120462458580732,0.0,0.0,0.0,-0.0072715980932116,60.0,3.15153169631958,-0.0,-6.712990341384284e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.312306792708114e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.806323214434089e-05,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.242935680551454e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.806307207327336e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0004651678027585,285.0376892089844,294.1499938964844,289.623779296875,284.4449768066406,291.82391357421875,290.1322631835937,285.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922670433297,4.959788135749932e-09,0.0009922621538862,-0.0120462458580732,0.0,0.0,0.0,-0.0072715980932116,60.0,3.15153169631958,-0.0,-6.712990341384284e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.292116737924516e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.78506141109392e-05,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,7.227231981232762e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.785046131582932e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0004641592968255,285.03643798828125,294.1499938964844,289.474853515625,284.39862060546875,291.7838134765625,290.0302429199219,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901148732751,4.708159195843109e-09,0.0009901102166622,-0.0113869942724704,0.0,0.0,0.0,-0.0071468534879386,60.0,3.04087781906128,-0.0,-6.683904274495944e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.292116737924516e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.78506141109392e-05,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,7.227231981232762e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.785046131582932e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0004641592968255,285.03643798828125,294.1499938964844,289.474853515625,284.39862060546875,291.7838134765625,290.0302429199219,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901148732751,4.708159195843109e-09,0.0009901102166622,-0.0113869942724704,0.0,0.0,0.0,-0.0071468534879386,60.0,3.04087781906128,-0.0,-6.683904274495944e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.28516237763688e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.777738887351006e-05,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.221823034342378e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.777722880244256e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0004638119135051,285.0358581542969,294.1499938964844,289.39959716796875,284.3749084472656,291.7630310058594,289.9779357910156,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893734240904,4.621480087507734e-09,0.0009893688838928,-0.0111598977819085,0.0,0.0,0.0,-0.0071038822643458,60.0,2.986073732376098,-0.0,-6.673899832776442e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.28004228626378e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.772346675163136e-05,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,7.217840175144374e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.772330668056384e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0004635561490431,285.0352783203125,294.1499938964844,289.32391357421875,284.350830078125,291.7418212890625,289.92462158203125,285.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988827436231,4.557648036751516e-09,0.0009888228960335,-0.0109926583245396,0.0,0.0,0.0,-0.0070722373202443,60.0,2.931621551513672,-0.0,-6.666537188948497e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.27607252378948e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.768166637513788e-05,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,7.214752986328676e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.768151358002795e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.00046335789375,285.0341491699219,294.1499938964844,289.17156982421875,284.3016357421875,291.69793701171875,289.8136901855469,285.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884036844596,4.508124540336666e-09,0.000988399144262,-0.0108629064634442,0.0,0.0,0.0,-0.007047685328871,60.0,2.8240444660186768,-0.0,-6.660827267523929e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.27607252378948e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.768166637513788e-05,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,7.214752986328676e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.768151358002795e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.00046335789375,285.0341491699219,294.1499938964844,289.17156982421875,284.3016357421875,291.69793701171875,289.8136901855469,285.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884036844596,4.508124540336666e-09,0.000988399144262,-0.0108629064634442,0.0,0.0,0.0,-0.007047685328871,60.0,2.8240444660186768,-0.0,-6.660827267523929e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.279500955017284e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.771776240086184e-05,299.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,7.217418169602752e-05,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.771760960575192e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0004635291406884,285.0330505371094,294.1499938964844,289.0184020996094,284.2511291503906,291.65216064453125,289.6959533691406,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887680644169,4.55076420990963e-09,0.0009887635242193,-0.0109746232628822,0.0,0.0,0.0,-0.0070688221603631,60.0,2.7181761264801025,-0.0,-6.665742802169916e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.279500955017284e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.771776240086184e-05,299.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,7.217418169602752e-05,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.771760960575192e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0004635291406884,285.0330505371094,294.1499938964844,289.0184020996094,284.2511291503906,291.65216064453125,289.6959533691406,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887680644169,4.55076420990963e-09,0.0009887635242193,-0.0109746232628822,0.0,0.0,0.0,-0.0070688221603631,60.0,2.7181761264801025,-0.0,-6.665742802169916e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.288883302360772e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.781656262930484e-05,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,7.224715955089778e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.781640983419491e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.0004639978287741,285.03204345703125,294.1499938964844,288.8651123046875,284.19940185546875,291.60455322265625,289.57012939453125,285.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897671407088,4.667595643326194e-09,0.0009897624840959,-0.0112807201221585,0.0,0.0,0.0,-0.0071267401799559,60.0,2.6139016151428223,-0.0,-6.679221797867285e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.288883302360772e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.781656262930484e-05,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,7.224715955089778e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.781640983419491e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.0004639978287741,285.03204345703125,294.1499938964844,288.8651123046875,284.19940185546875,291.60455322265625,289.57012939453125,285.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897671407088,4.667595643326194e-09,0.0009897624840959,-0.0112807201221585,0.0,0.0,0.0,-0.0071267401799559,60.0,2.6139016151428223,-0.0,-6.679221797867285e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,9.302053513238208e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.795524965738878e-05,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,7.234959048219025e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.795510413823648e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0004646557499654,285.03106689453125,294.1499938964844,288.7122497558594,284.1465759277344,291.55499267578125,289.435302734375,285.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911698289215,4.831620881162735e-09,0.000991164939478,-0.0117104593664407,0.0,0.0,0.0,-0.0072080544196069,60.0,2.5109879970550537,-0.0,-6.698167709373595e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,9.302053513238208e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.795524965738878e-05,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,7.234959048219025e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.795510413823648e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0004646557499654,285.03106689453125,294.1499938964844,288.7122497558594,284.1465759277344,291.55499267578125,289.435302734375,285.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911698289215,4.831620881162735e-09,0.000991164939478,-0.0117104593664407,0.0,0.0,0.0,-0.0072080544196069,60.0,2.5109879970550537,-0.0,-6.698167709373595e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.309306187788025e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.803161810850725e-05,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,7.24059937056154e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,9.803147258935496e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.0004650180053431,285.03057861328125,294.1499938964844,288.6361999511719,284.1197814941406,291.52947998046875,289.3646850585937,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919422445818,4.921944629643349e-09,0.0009919373551383,-0.0119471000507473,0.0,0.0,0.0,-0.0072528314776718,60.0,2.459923505783081,-0.0,-6.70861197704653e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,9.316437353845686e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,9.810672054300083e-05,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,7.246146560646594e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,9.810657502384856e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0004653742653317,285.0301208496094,294.1499938964844,288.5604858398437,284.0927734375,291.5034484863281,289.2918395996094,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927018545567,5.0107682447730895e-09,0.0009926968486979,-0.0121798096224665,0.0,0.0,0.0,-0.0072968653403222,60.0,2.409085750579834,-0.0,-6.718890688262037e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.32957191253081e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.824502922128886e-05,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,7.256361277541146e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,9.824488370213658e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,0.0004660303529817,285.0292358398437,294.1499938964844,288.4104309082031,284.0381774902344,291.4501647949219,289.1420288085937,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941009338945,5.1743467288645215e-09,0.000994095695205,-0.0126083642244338,0.0,0.0,0.0,-0.007377958856523,60.0,2.307819604873657,-0.0,-6.737840863024759e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.32957191253081e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.824502922128886e-05,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,7.256361277541146e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,9.824488370213658e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,0.0004660303529817,285.0292358398437,294.1499938964844,288.4104309082031,284.0381774902344,291.4501647949219,289.1420288085937,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941009338945,5.1743467288645215e-09,0.000994095695205,-0.0126083642244338,0.0,0.0,0.0,-0.007377958856523,60.0,2.307819604873657,-0.0,-6.737840863024759e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.3391296104528e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.834567754296586e-05,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,7.263795123435557e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.834553202381358e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,0.0004665078013204,285.0284118652344,294.1499938964844,288.2626953125,283.98291015625,291.39520263671875,288.9884033203125,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951188694685,5.2933653016395965e-09,0.000995113630779,-0.0129201728850603,0.0,0.0,0.0,-0.0074369623325765,60.0,2.207096576690674,-0.0,-6.751645997837842e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.3391296104528e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.834567754296586e-05,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,7.263795123435557e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.834553202381358e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,0.0004665078013204,285.0284118652344,294.1499938964844,288.2626953125,283.98291015625,291.39520263671875,288.9884033203125,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951188694685,5.2933653016395965e-09,0.000995113630779,-0.0129201728850603,0.0,0.0,0.0,-0.0074369623325765,60.0,2.207096576690674,-0.0,-6.751645997837842e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,9.343911369796842e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,9.8396027169656e-05,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,7.267513865372166e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,9.839588165050372e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0004667466855607,285.0276184082031,294.1499938964844,288.1178894042969,283.9272155761719,291.3385314941406,288.83367919921875,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956279536709,5.352875032116344e-09,0.0009956225985661,-0.0130760762840509,0.0,0.0,0.0,-0.0074664643034338,60.0,2.107057809829712,-0.0,-6.7585538943149e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,9.343911369796842e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,9.8396027169656e-05,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,7.267513865372166e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,9.839588165050372e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0004667466855607,285.0276184082031,294.1499938964844,288.1178894042969,283.9272155761719,291.3385314941406,288.83367919921875,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956279536709,5.352875032116344e-09,0.0009956225985661,-0.0130760762840509,0.0,0.0,0.0,-0.0074664643034338,60.0,2.107057809829712,-0.0,-6.7585538943149e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.343770216219129e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.83945355983451e-05,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,7.26740327081643e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,9.839439735515044e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.0004667396133299,285.0268859863281,294.1499938964844,287.9766845703125,283.8713073730469,291.28033447265625,288.6806030273437,285.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956124704331,5.351048049107021e-09,0.0009956071153283,-0.0130712902173399,0.0,0.0,0.0,-0.0074655595235526,60.0,2.008085250854492,-0.0,-6.758341442036908e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.343770216219129e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.83945355983451e-05,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,7.26740327081643e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,9.839439735515044e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.0004667396133299,285.0268859863281,294.1499938964844,287.9766845703125,283.8713073730469,291.28033447265625,288.6806030273437,285.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956124704331,5.351048049107021e-09,0.0009956071153283,-0.0130712902173399,0.0,0.0,0.0,-0.0074655595235526,60.0,2.008085250854492,-0.0,-6.758341442036908e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
