time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174300,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,9.34203781071119e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,9.837629477260634e-05,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,7.266055763466284e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,9.837615652941167e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0004666531167458,285.02655029296875,294.1499938964844,287.9075927734375,283.84332275390625,291.2507019042969,288.6053161621094,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954277193173,5.3294346713528284e-09,0.0009954223642125,-0.0130146676674485,0.0,0.0,0.0,-0.0074548451229929,60.0,1.9591643810272217,-0.0,-6.755832515636939e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,9.339422103948893e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,9.834874799707904e-05,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,7.264021405717358e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,9.834860975388438e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,0.0004665224405471,285.02618408203125,294.1499938964844,287.8396301269531,283.8153686523437,291.2207336425781,288.5311889648437,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951487882062,5.296809657551193e-09,0.0009951435495167,-0.0129291964694857,0.0,0.0,0.0,-0.0074386717751622,60.0,1.9107643365859983,-0.0,-6.752045322855339e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,9.332062472822145e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.827124449657276e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,7.258296682266518e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.82711062533781e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0004661548009607,285.0255432128906,294.1499938964844,287.7074279785156,283.7596435546875,291.159912109375,288.38677978515625,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943641489371,5.205048392298295e-09,0.0009943589102476,-0.0126887969672679,0.0,0.0,0.0,-0.0073931822553277,60.0,1.8158347606658936,-0.0,-6.741400682130917e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,9.332062472822145e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.827124449657276e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,7.258296682266518e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.82711062533781e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0004661548009607,285.0255432128906,294.1499938964844,287.7074279785156,283.7596435546875,291.159912109375,288.38677978515625,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943641489371,5.205048392298295e-09,0.0009943589102476,-0.0126887969672679,0.0,0.0,0.0,-0.0073931822553277,60.0,1.8158347606658936,-0.0,-6.741400682130917e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,9.322661207988858e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.817224054131656e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,7.250984344864264e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,9.817210957407951e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,0.0004656852106563,285.02496337890625,294.1499938964844,287.58062744140625,283.704345703125,291.0979309082031,288.24822998046875,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933619294315,5.087853693908073e-09,0.0009933568071573,-0.0123817631974816,0.0,0.0,0.0,-0.0073350835591554,60.0,1.7240670919418335,-0.0,-6.727817947194127e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,9.322661207988858e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.817224054131656e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,7.250984344864264e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,9.817210957407951e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,0.0004656852106563,285.02496337890625,294.1499938964844,287.58062744140625,283.704345703125,291.0979309082031,288.24822998046875,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933619294315,5.087853693908073e-09,0.0009933568071573,-0.0123817631974816,0.0,0.0,0.0,-0.0073350835591554,60.0,1.7240670919418335,-0.0,-6.727817947194127e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,9.315970237366856e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,9.810178744373844e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,7.245779852382839e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.810164920054376e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0004653510113712,285.0243835449219,294.1499938964844,287.4598999023437,283.6498107910156,291.0349426269531,288.1151733398437,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926483035087,5.004433312194578e-09,0.0009926432976499,-0.0121632125228643,0.0,0.0,0.0,-0.0072937281802296,60.0,1.6363009214401243,-0.0,-6.718157408158731e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,9.315970237366856e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,9.810178744373844e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,7.245779852382839e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,9.810164920054376e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0004653510113712,285.0243835449219,294.1499938964844,287.4598999023437,283.6498107910156,291.0349426269531,288.1151733398437,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926483035087,5.004433312194578e-09,0.0009926432976499,-0.0121632125228643,0.0,0.0,0.0,-0.0072937281802296,60.0,1.6363009214401243,-0.0,-6.718157408158731e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,9.307259460911156e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.80100521701388e-05,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,7.239004480652511e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,9.800992120290176e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0004649159091059,285.0238952636719,294.1499938964844,287.3458557128906,283.5962219238281,290.97100830078125,287.9878845214844,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917197749018,4.895838845442313e-09,0.0009917148854583,-0.0118787046521902,0.0,0.0,0.0,-0.0072398940101265,60.0,1.5535328388214111,-0.0,-6.70559217041955e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,9.307259460911156e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.80100521701388e-05,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,7.239004480652511e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,9.800992120290176e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0004649159091059,285.0238952636719,294.1499938964844,287.3458557128906,283.5962219238281,290.97100830078125,287.9878845214844,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917197749018,4.895838845442313e-09,0.0009917148854583,-0.0118787046521902,0.0,0.0,0.0,-0.0072398940101265,60.0,1.5535328388214111,-0.0,-6.70559217041955e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,9.300454257754608e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.793839126359671e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,7.233711949083954e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,9.793826029635966e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0004645759763661,285.0236511230469,294.1499938964844,287.2915344238281,283.56988525390625,290.9387512207031,287.92681884765625,285.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909945074468,4.811024467699099e-09,0.0009909897344186,-0.0116564966738224,0.0,0.0,0.0,-0.0071978480555117,60.0,1.5135869979858398,-0.0,-6.69578668066606e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.292442700825632e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,9.785401925910264e-05,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,7.227480091387406e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,9.78538955678232e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,0.0004641757986973,285.0234375,294.1499938964844,287.2391052246094,283.5438842773437,290.9063415527344,287.86767578125,285.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901407174766,4.711174117488781e-09,0.0009901360608637,-0.0113948937505483,0.0,0.0,0.0,-0.0071483482606709,60.0,1.474656105041504,-0.0,-6.684252440436468e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,9.275141201214863e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,9.767182928044348e-05,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,7.214023207779974e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.767170558916403e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,0.0004633115604519,285.02301025390625,294.1499938964844,287.1402893066406,283.4930419921875,290.84112548828125,287.7562561035156,285.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882966987788,4.4955577038763295e-09,0.0009882922749966,-0.0108299804851412,0.0,0.0,0.0,-0.0070414580404758,60.0,1.4007447957992554,-0.0,-6.659378470885714e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,9.275141201214863e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,9.767182928044348e-05,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,7.214023207779974e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.767170558916403e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,0.0004633115604519,285.02301025390625,294.1499938964844,287.1402893066406,283.4930419921875,290.84112548828125,287.7562561035156,285.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882966987788,4.4955577038763295e-09,0.0009882922749966,-0.0108299804851412,0.0,0.0,0.0,-0.0070414580404758,60.0,1.4007447957992554,-0.0,-6.659378470885714e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.258039062842728e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.749173477757722e-05,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,7.200721302069724e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,9.749161108629778e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,0.0004624573048204,285.0226135253906,294.1499938964844,287.04998779296875,283.4439392089844,290.77557373046875,287.6528015136719,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864738676697,4.28242286076852e-09,0.0009864696767181,-0.0102715594694018,0.0,0.0,0.0,-0.0069357971660792,60.0,1.3321579694747925,-0.0,-6.634837035335296e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.258039062842728e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.749173477757722e-05,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,7.200721302069724e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,9.749161108629778e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,0.0004624573048204,285.0226135253906,294.1499938964844,287.04998779296875,283.4439392089844,290.77557373046875,287.6528015136719,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864738676697,4.28242286076852e-09,0.0009864696767181,-0.0102715594694018,0.0,0.0,0.0,-0.0069357971660792,60.0,1.3321579694747925,-0.0,-6.634837035335296e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.240562212653458e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,9.730769670568408e-05,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,7.187127630459145e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.7307565738447e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,0.000461584306322,285.02227783203125,294.1499938964844,286.9642944335937,283.39483642578125,290.7097473144531,287.55712890625,285.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846112225204,4.0646170873515075e-09,0.0009846071479842,-0.0097008915618062,0.0,0.0,0.0,-0.0068278219550848,60.0,1.2686400413513184,-0.0,-6.609803904211732e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.240562212653458e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,9.730769670568408e-05,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,7.187127630459145e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.7307565738447e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,0.000461584306322,285.02227783203125,294.1499938964844,286.9642944335937,283.39483642578125,290.7097473144531,287.55712890625,285.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846112225204,4.0646170873515075e-09,0.0009846071479842,-0.0097008915618062,0.0,0.0,0.0,-0.0068278219550848,60.0,1.2686400413513184,-0.0,-6.609803904211732e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.21775063034147e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,9.706746641313656e-05,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,7.169384480221197e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,9.706734999781474e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,0.0004604448040481,285.02197265625,294.1499938964844,286.8788452148437,283.3439025878906,290.64373779296875,287.46929931640625,285.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821803541854,3.780344037807026e-09,0.0009821766288951,-0.0089560588821768,0.0,0.0,0.0,-0.0066868965514004,60.0,1.2065985202789309,-0.0,-6.577202782409587e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.21775063034147e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,9.706746641313656e-05,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,7.169384480221197e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,9.706734999781474e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,0.0004604448040481,285.02197265625,294.1499938964844,286.8788452148437,283.3439025878906,290.64373779296875,287.46929931640625,285.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821803541854,3.780344037807026e-09,0.0009821766288951,-0.0089560588821768,0.0,0.0,0.0,-0.0066868965514004,60.0,1.2065985202789309,-0.0,-6.577202782409587e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.202322689816356e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,9.690500883152708e-05,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,7.157384970923886e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,9.690488514024764e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0004596741637215,285.0218505859375,294.1499938964844,286.8362121582031,283.3178100585937,290.61065673828125,287.4291076660156,285.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805364534258,3.5881020377104282e-09,0.0009805328445509,-0.0084523521363735,0.0,0.0,0.0,-0.00659159431234,60.0,1.1754837036132812,-0.0,-6.55520153713951e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.18710939004086e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,9.6744806796778e-05,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,7.1455528086517e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,9.674469038145617e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,0.0004589142627082,285.021728515625,294.1499938964844,286.793701171875,283.2913513183594,290.5775756835937,287.391357421875,285.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789151372388,3.3985363412369907e-09,0.0009789117611944,-0.0079556517302989,0.0,0.0,0.0,-0.0064976178109645,60.0,1.1443504095077517,-0.0,-6.533542773468072e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.162993228528649e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,9.649084677221254e-05,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,7.126795389922336e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.649073035689072e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.000457709596958,285.0215148925781,294.1499938964844,286.7089233398437,283.2373962402344,290.5112609863281,287.3210754394531,285.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763448033481,3.0980151777271203e-09,0.0009763417183421,-0.0071682124398648,0.0,0.0,0.0,-0.0063486350700259,60.0,1.0827745199203491,-0.0,-6.49928040274972e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.162993228528649e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,9.649084677221254e-05,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,7.126795389922336e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.649073035689072e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.000457709596958,285.0215148925781,294.1499938964844,286.7089233398437,283.2373962402344,290.5112609863281,287.3210754394531,285.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763448033481,3.0980151777271203e-09,0.0009763417183421,-0.0071682124398648,0.0,0.0,0.0,-0.0063486350700259,60.0,1.0827745199203491,-0.0,-6.49928040274972e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,9.140912879956886e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.625832899473608e-05,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,7.109621219569817e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,9.625821257941423e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0004566066490951,285.0213317871094,294.1499938964844,286.62457275390625,283.1822204589844,290.44482421875,287.2566223144531,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739915258251,2.822862166240725e-09,0.0009739887318573,-0.0064472327940166,0.0,0.0,0.0,-0.0062122293747961,60.0,1.0221604108810425,-0.0,-6.46798881120958e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,9.140912879956886e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.625832899473608e-05,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,7.109621219569817e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,9.625821257941423e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0004566066490951,285.0213317871094,294.1499938964844,286.62457275390625,283.1822204589844,290.44482421875,287.2566223144531,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739915258251,2.822862166240725e-09,0.0009739887318573,-0.0064472327940166,0.0,0.0,0.0,-0.0062122293747961,60.0,1.0221604108810425,-0.0,-6.46798881120958e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.118649904849008e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,9.602389036444948e-05,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,7.092305168043822e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.602377394912764e-05,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.0004554945917334,285.02117919921875,294.1499938964844,286.540771484375,283.1260681152344,290.3782653808594,287.1982116699219,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716189815662,2.545438970713576e-09,0.0009716164786368,-0.0057202940806746,0.0,0.0,0.0,-0.0060746986418962,60.0,0.9623762369155884,-0.0,-6.436516031271823e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.118649904849008e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,9.602389036444948e-05,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,7.092305168043822e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.602377394912764e-05,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.0004554945917334,285.02117919921875,294.1499938964844,286.540771484375,283.1260681152344,290.3782653808594,287.1982116699219,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716189815662,2.545438970713576e-09,0.0009716164786368,-0.0057202940806746,0.0,0.0,0.0,-0.0060746986418962,60.0,0.9623762369155884,-0.0,-6.436516031271823e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.092992695514111e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.575370495440438e-05,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,7.072349399095401e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,9.575358853908256e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,0.0004542129754554,285.0210876464844,294.1499938964844,286.4574890136719,283.06915283203125,290.3115539550781,287.1465759277344,285.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688848513178,2.2257262699554303e-09,0.0009688826394267,-0.0048825326375663,0.0,0.0,0.0,-0.0059162033721804,60.0,0.9031000733375548,-0.0,-6.400340168966069e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.092992695514111e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.575370495440438e-05,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,7.072349399095401e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,9.575358853908256e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,0.0004542129754554,285.0210876464844,294.1499938964844,286.4574890136719,283.06915283203125,290.3115539550781,287.1465759277344,285.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688848513178,2.2257262699554303e-09,0.0009688826394267,-0.0048825326375663,0.0,0.0,0.0,-0.0059162033721804,60.0,0.9031000733375548,-0.0,-6.400340168966069e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.07887879293412e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.560507169226184e-05,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,7.061371434247121e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.560496255289765e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,0.0004535079642664,285.0210266113281,294.1499938964844,286.4161071777344,283.0404357910156,290.2781677246094,287.1240539550781,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673807653598,2.049855174490744e-09,0.0009673787280917,-0.0044216834940016,0.0,0.0,0.0,-0.0058290162123739,60.0,0.8736263513565063,-0.0,-6.380483341672516e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,9.064747428055853e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,9.545626380713657e-05,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,7.050380372675136e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,9.545615466777237e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0004528020799625,285.02099609375,294.1499938964844,286.3748779296875,283.0116271972656,290.2447814941406,287.10382080078125,285.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965874758549,1.8737689178038863e-09,0.0009658728959038,-0.0039602671749889,0.0,0.0,0.0,-0.0057417219504714,60.0,0.8442899584770203,-0.0,-6.360633619806323e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.040079021360724e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,9.5196497568395e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,7.031193672446534e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.519638842903078e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0004515698528848,285.0209655761719,294.1499938964844,286.2929382324219,282.9537353515625,290.17791748046875,287.0696105957031,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632456931285,1.566385243734203e-09,0.0009632441215217,-0.0031547939870506,0.0,0.0,0.0,-0.0055893370881676,60.0,0.7862723469734192,-0.0,-6.326056478656028e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.040079021360724e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,9.5196497568395e-05,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,7.031193672446534e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.519638842903078e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0004515698528848,285.0209655761719,294.1499938964844,286.2929382324219,282.9537353515625,290.17791748046875,287.0696105957031,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632456931285,1.566385243734203e-09,0.0009632441215217,-0.0031547939870506,0.0,0.0,0.0,-0.0055893370881676,60.0,0.7862723469734192,-0.0,-6.326056478656028e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.024400787893684e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.503139153821394e-05,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,7.018999167485163e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,9.503128239884973e-05,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.000450786697911,285.0209350585937,294.1499938964844,286.2117919921875,282.8956604003906,290.1109619140625,287.0425109863281,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615743765607,1.3709999802102855e-09,0.0009615730377845,-0.002642800565809,0.0,0.0,0.0,-0.0054924744181334,60.0,0.7296142578125,-0.0,-6.304126998202264e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.024400787893684e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.503139153821394e-05,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,7.018999167485163e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,9.503128239884973e-05,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.000450786697911,285.0209350585937,294.1499938964844,286.2117919921875,282.8956604003906,290.1109619140625,287.0425109863281,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615743765607,1.3709999802102855e-09,0.0009615730377845,-0.002642800565809,0.0,0.0,0.0,-0.0054924744181334,60.0,0.7296142578125,-0.0,-6.304126998202264e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.017713455250488e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,9.496096754446626e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,7.013797585386783e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.496085840510204e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,0.0004504526441451,285.0209655761719,294.1499938964844,286.1314697265625,282.8376159667969,290.0438537597656,287.0187683105469,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608612162992,1.2876345545365098e-09,0.0009608599357306,-0.0024243462830781,0.0,0.0,0.0,-0.005451145581901,60.0,0.674474835395813,-0.0,-6.294781940141547e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.017713455250488e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,9.496096754446626e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,7.013797585386783e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.496085840510204e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,0.0004504526441451,285.0209655761719,294.1499938964844,286.1314697265625,282.8376159667969,290.0438537597656,287.0187683105469,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608612162992,1.2876345545365098e-09,0.0009608599357306,-0.0024243462830781,0.0,0.0,0.0,-0.005451145581901,60.0,0.674474835395813,-0.0,-6.294781940141547e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.015714022098108e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,9.493991819908842e-05,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,7.012242713244632e-05,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.49398090597242e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0004503528180066,285.0210266113281,294.1499938964844,286.0520324707031,282.7798156738281,289.9765625,286.9953918457031,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606477688066,1.2626852896602259e-09,0.0009606464882381,-0.0023589683696627,0.0,0.0,0.0,-0.0054387766867876,60.0,0.620492160320282,-0.0,-6.291986665019067e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
