time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176640,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,9.015714022098108e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,9.493991819908842e-05,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,7.012242713244632e-05,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.49398090597242e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0004503528180066,285.0210266113281,294.1499938964844,286.0520324707031,282.7798156738281,289.9765625,286.9953918457031,285.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606477688066,1.2626852896602259e-09,0.0009606464882381,-0.0023589683696627,0.0,0.0,0.0,-0.0054387766867876,60.0,0.620492160320282,-0.0,-6.291986665019067e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,9.014942042995244e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,9.493178367847575e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,7.0116417191457e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.493167453911155e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,0.0004503142263274,285.02105712890625,294.1499938964844,286.0126647949219,282.75103759765625,289.9428405761719,286.9835205078125,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605652885511,1.2530392279330727e-09,0.0009605640661902,-0.0023336913436651,0.0,0.0,0.0,-0.0054339948110282,60.0,0.5938465595245361,-0.0,-6.290905929517976e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,9.013550879899412e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,9.491713717579842e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,7.010559784248471e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.491703531239182e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,0.0004502447554841,285.0211181640625,294.1499938964844,285.9735717773437,282.7223815917969,289.9090576171875,286.9716796875,285.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604169172234,1.235688995571138e-09,0.0009604156948626,-0.0022882258053869,0.0,0.0,0.0,-0.0054253935813903,60.0,0.5674077272415161,-0.0,-6.288962595135672e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,9.008807683130726e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,9.486718045081945e-05,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,7.006870146142319e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.486707858741283e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0004500078212004,285.021240234375,294.1499938964844,285.8961181640625,282.66558837890625,289.8414306640625,286.9487609863281,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599112090654,1.1765441954025846e-09,0.0009599100449122,-0.0021332399919629,0.0,0.0,0.0,-0.005396073218435,60.0,0.5149524807929993,-0.0,-6.282339626295652e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,9.008807683130726e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,9.486718045081945e-05,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,7.006870146142319e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.486707858741283e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0004500078212004,285.021240234375,294.1499938964844,285.8961181640625,282.66558837890625,289.8414306640625,286.9487609863281,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599112090654,1.1765441954025846e-09,0.0009599100449122,-0.0021332399919629,0.0,0.0,0.0,-0.005396073218435,60.0,0.5149524807929993,-0.0,-6.282339626295652e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,8.321466884808615e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,8.762914512772113e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,6.472269888035953e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,8.762905054027215e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,0.0004156737995799,285.0213928222656,294.1499938964844,285.8197631835937,282.60955810546875,289.773681640625,286.9283752441406,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009591577108949,1.0884367851460295e-09,0.000959156663157,-0.0019023590721189,0.0,0.0,0.0,-0.005349488928914,60.0,0.4631380438804626,-0.0,-5.360264054843356e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,8.321466884808615e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,8.762914512772113e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,6.472269888035953e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,8.762905054027215e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,0.0004156737995799,285.0213928222656,294.1499938964844,285.8197631835937,282.60955810546875,289.773681640625,286.9283752441406,285.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009591577108949,1.0884367851460295e-09,0.000959156663157,-0.0019023590721189,0.0,0.0,0.0,-0.005349488928914,60.0,0.4631380438804626,-0.0,-5.360264054843356e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,4.835657091462053e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,5.092185165267438e-05,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,3.761077095987275e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,5.092179708299227e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,0.0002415506751276,285.022705078125,294.1499938964844,285.7445678710937,282.5545349121094,289.7175598144531,286.9115295410156,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006523344782181,7.77751751890321e-10,0.0006523337215185,-0.0013923879014328,0.0,0.0,0.0,-0.0036516734398901,60.0,0.3460975587368011,-0.0,-1.810077421282585e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,4.835657091462053e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,5.092185165267438e-05,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,3.761077095987275e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,5.092179708299227e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,0.0002415506751276,285.022705078125,294.1499938964844,285.7445678710937,282.5545349121094,289.7175598144531,286.9115295410156,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006523344782181,7.77751751890321e-10,0.0006523337215185,-0.0013923879014328,0.0,0.0,0.0,-0.0036516734398901,60.0,0.3460975587368011,-0.0,-1.810077421282585e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,4.103216269868426e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,4.320888911024667e-05,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,3.1913990824250504e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,4.320884181652218e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,0.000204963813303,285.0254211425781,294.1499938964844,285.67059326171875,282.50067138671875,289.6833190917969,286.8984375,285.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004130759916733,5.22667686908562e-10,0.0004130754678044,-0.0009610264678485,0.0,0.0,0.0,-0.0023304312489926,60.0,0.2086968868970871,-0.0,-1.3032712686822382e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,4.103216269868426e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,4.320888911024667e-05,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,3.1913990824250504e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,4.320884181652218e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,0.000204963813303,285.0254211425781,294.1499938964844,285.67059326171875,282.50067138671875,289.6833190917969,286.8984375,285.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004130759916733,5.22667686908562e-10,0.0004130754678044,-0.0009610264678485,0.0,0.0,0.0,-0.0023304312489926,60.0,0.2086968868970871,-0.0,-1.3032712686822382e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,3.238222052459605e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,3.410007411730476e-05,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,2.518624205549713e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,3.4100037737516686e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0001617556408746,285.0284423828125,294.1499938964844,285.63409423828125,282.4742736816406,289.6728210449219,286.8961181640625,285.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003450444492045,4.315634516416367e-10,0.0003450440126471,-0.0007895436137914,0.0,0.0,0.0,-0.0019435387803241,60.0,0.1592854261398315,-0.0,-8.117069683066802e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,2.626472451083828e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,2.765804856608156e-05,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,2.042817504843697e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,2.7658019462251104e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,0.0001311975211137,285.0318298339844,294.1499938964844,285.5979309082031,282.4481811523437,289.6656188964844,286.896484375,285.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002787940902635,3.4896657785665747e-10,0.0002787937410175,-0.0006386453169398,0.0,0.0,0.0,-0.0015705311670899,60.0,0.1210056766867637,-0.0,-5.339881425925341e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,1.6866841178853065e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,1.7761614799383096e-05,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,1.3118689821567386e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,1.776159660948906e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,8.425322448601946e-05,285.0375366210937,294.1499938964844,285.526611328125,282.3972473144531,289.6579284667969,286.8998413085937,285.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001825912913773,2.2766070972846103e-10,0.0001825910730985,-0.0004159328818786,0.0,0.0,0.0,-0.0010280462447553,60.0,0.0651959031820297,-0.0,-2.202183102539834e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,1.6866841178853065e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,1.7761614799383096e-05,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,1.3118689821567386e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,1.776159660948906e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,8.425322448601946e-05,285.0375366210937,294.1499938964844,285.526611328125,282.3972473144531,289.6579284667969,286.8998413085937,285.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001825912913773,2.2766070972846103e-10,0.0001825910730985,-0.0004159328818786,0.0,0.0,0.0,-0.0010280462447553,60.0,0.0651959031820297,-0.0,-2.202183102539834e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,1.1652989996946417e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,1.2271172636246774e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.063461220648604e-06,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,1.2271158993826248e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,5.820899968966842e-05,285.04083251953125,294.1499938964844,285.4566955566406,282.3480224609375,289.6556701660156,286.9032287597656,285.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001238077238667,1.549416012158744e-10,0.0001238075637957,-0.0002835366176441,0.0,0.0,0.0,-0.0006974283023737,60.0,0.0359391197562217,-0.0,-1.0511401749013771e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,1.1652989996946417e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,1.2271172636246774e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.063461220648604e-06,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,1.2271158993826248e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,5.820899968966842e-05,285.04083251953125,294.1499938964844,285.4566955566406,282.3480224609375,289.6556701660156,286.9032287597656,285.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001238077238667,1.549416012158744e-10,0.0001238075637957,-0.0002835366176441,0.0,0.0,0.0,-0.0006974283023737,60.0,0.0359391197562217,-0.0,-1.0511401749013771e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,8.563691153540276e-06,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.017988304549364e-06,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,6.660666713287355e-06,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.017978300107645e-06,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,4.277733751223423e-05,285.0426330566406,294.1499938964844,285.3882751464844,282.3007202148437,289.6537475585937,286.905517578125,285.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.124889766098931e-05,1.1412937261923162e-10,9.12487885216251e-05,-0.0002087993198074,0.0,0.0,0.0,-0.000513978942763,60.0,0.0204191710799932,-0.0,-5.676855652225752e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,8.563691153540276e-06,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.017988304549364e-06,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,6.660666713287355e-06,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.017978300107645e-06,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,4.277733751223423e-05,285.0426330566406,294.1499938964844,285.3882751464844,282.3007202148437,289.6537475585937,286.905517578125,285.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.124889766098931e-05,1.1412937261923162e-10,9.12487885216251e-05,-0.0002087993198074,0.0,0.0,0.0,-0.000513978942763,60.0,0.0204191710799932,-0.0,-5.676855652225752e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,6.390234830178088e-06,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,6.729232154611964e-06,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,4.970196187059628e-06,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,6.72922487865435e-06,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,3.1920495530357584e-05,285.043701171875,294.1499938964844,285.3213806152344,282.2555236816406,289.6526794433594,286.906982421875,285.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.809012120356783e-05,8.516354982335271e-11,6.809003389207646e-05,-0.0001558064250275,0.0,0.0,0.0,-0.0003835321113001,60.0,0.0108778551220893,-0.0,-3.1609639905560977e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,6.390234830178088e-06,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,6.729232154611964e-06,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,4.970196187059628e-06,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,6.72922487865435e-06,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,3.1920495530357584e-05,285.043701171875,294.1499938964844,285.3213806152344,282.2555236816406,289.6526794433594,286.906982421875,285.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.809012120356783e-05,8.516354982335271e-11,6.809003389207646e-05,-0.0001558064250275,0.0,0.0,0.0,-0.0003835321113001,60.0,0.0108778551220893,-0.0,-3.1609639905560977e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,5.385101758292876e-06,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,5.670777227351209e-06,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,4.188424099993426e-06,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,5.670771315635648e-06,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,2.689965367608238e-05,285.0440368652344,294.1499938964844,285.2885437011719,282.2337646484375,289.65234375,286.907470703125,285.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-5.738023901358247e-05,7.17681539197379e-11,5.7380166254006326e-05,-0.0001312995591433,0.0,0.0,0.0,-0.0003232064191251,60.0,0.0079005332663655,-0.0,-2.2447796399482903e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,4.405066192703089e-06,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,4.638751761376625e-06,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,3.4261720429640263e-06,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,4.638746759155765e-06,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,2.2004182028467767e-05,285.0442810058594,294.1499938964844,285.2561340332031,282.21258544921875,289.6521301269531,286.9078063964844,285.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.6937559091020375e-05,5.870701841326209e-11,4.693750088335946e-05,-0.0001074042666004,0.0,0.0,0.0,-0.0002643858024384,60.0,0.0054756822064518,-0.0,-1.5020720778302632e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,2.6451953090145253e-06,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,2.7855207918037195e-06,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,2.057379788311664e-06,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,2.7855178359459387e-06,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,1.3213276361057067e-05,285.04449462890625,294.1499938964844,285.1925354003906,282.172119140625,289.65191650390625,286.9081420898437,285.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.8185671908431686e-05,3.525307476492934e-11,2.818563734763302e-05,-6.449539068853483e-05,0.0,0.0,0.0,-0.0001587617589393,60.0,0.0015837252140045,-0.0,-5.416283047066095e-11,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,2.6451953090145253e-06,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,2.7855207918037195e-06,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,2.057379788311664e-06,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,2.7855178359459387e-06,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,1.3213276361057067e-05,285.04449462890625,294.1499938964844,285.1925354003906,282.172119140625,289.65191650390625,286.9081420898437,285.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.8185671908431686e-05,3.525307476492934e-11,2.818563734763302e-05,-6.449539068853483e-05,0.0,0.0,0.0,-0.0001587617589393,60.0,0.0015837252140045,-0.0,-5.416283047066095e-11,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,1.7069986597562092e-06,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,1.7975537502934458e-06,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,1.327669224338024e-06,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,1.7975518176172043e-06,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,8.526797500962857e-06,285.0445251464844,294.1499938964844,285.1499938964844,282.1458740234375,289.65185546875,286.9082336425781,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.818886630644556e-05,2.274966152959745e-11,1.818884447857272e-05,-4.162031837040559e-05,0.0,0.0,0.0,-0.0001024526427499,60.0,0.0003045524063054,-0.0,-2.2555490461484408e-11,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,1.357065684715053e-06,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,1.4290569652075646e-06,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,1.0554983873589665e-06,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,1.4290554872786745e-06,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,6.778812803531764e-06,285.0445556640625,294.1499938964844,285.1307067871094,282.1342468261719,289.65185546875,286.90826416015625,285.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4460198144661264e-05,1.8086008385376208e-11,1.4460179954767227e-05,-3.308824307168834e-05,0.0,0.0,0.0,-8.145009633153677e-05,60.0,-2.139528305633576e-06,-0.0,-1.4255669561480389e-11,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,5.874327939636714e-07,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,6.185956635818002e-07,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,4.568934173221352e-07,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,6.185949814607739e-07,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,2.934343683591578e-06,285.04449462890625,294.1499938964844,285.0706787109375,282.0992126464844,289.65185546875,286.90826416015625,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.259422207222087e-06,7.82896230483443e-12,6.259414476517122e-06,-1.4322966308100147e-05,0.0,0.0,0.0,-3.525751526467502e-05,60.0,-0.000675146584399,-0.0,-2.671174479523808e-12,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,5.874327939636714e-07,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,6.185956635818002e-07,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,4.568934173221352e-07,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,6.185949814607739e-07,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,2.934343683591578e-06,285.04449462890625,294.1499938964844,285.0706787109375,282.0992126464844,289.65185546875,286.90826416015625,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.259422207222087e-06,7.82896230483443e-12,6.259414476517122e-06,-1.4322966308100147e-05,0.0,0.0,0.0,-3.525751526467502e-05,60.0,-0.000675146584399,-0.0,-2.671174479523808e-12,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,1.9769035475292185e-07,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,2.0817768131564665e-07,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.53759586396518e-07,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,2.081774539419712e-07,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.87502630778181e-07,285.04443359375,294.1499938964844,285.0125427246094,282.0671691894531,289.65185546875,286.90826416015625,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.106522288158885e-06,2.6347157962292038e-12,2.10651955967478e-06,-4.8201823119597975e-06,0.0,0.0,0.0,-1.1865427950397134e-05,60.0,-0.0004838354943785,-0.0,-3.0252192352760165e-13,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,1.9769035475292185e-07,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,2.0817768131564665e-07,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.53759586396518e-07,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,2.081774539419712e-07,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.87502630778181e-07,285.04443359375,294.1499938964844,285.0125427246094,282.0671691894531,289.65185546875,286.90826416015625,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.106522288158885e-06,2.6347157962292038e-12,2.10651955967478e-06,-4.8201823119597975e-06,0.0,0.0,0.0,-1.1865427950397134e-05,60.0,-0.0004838354943785,-0.0,-3.0252192352760165e-13,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.976723447380209e-08,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,1.050598115170942e-07,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,7.759695108688902e-08,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.050596978302565e-07,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,4.983571670891251e-07,285.04443359375,294.1499938964844,284.98419189453125,282.05230712890625,289.65185546875,286.90826416015625,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.063076410900976e-06,1.329607214259343e-12,1.063075160345761e-06,-2.432557721476769e-06,0.0,0.0,0.0,-5.987996701151133e-06,60.0,-0.0003226105764042,-0.0,-7.704806844616163e-14,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,4.2599129557174826e-08,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,4.48589823065504e-08,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,3.3132746324326945e-08,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,4.485893256855889e-08,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,2.1279112161209929e-07,285.04443359375,294.1499938964844,284.9563293457031,282.0382995605469,289.65185546875,286.90826416015625,285.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.5391800540528493e-07,5.677386729144307e-13,4.539174369710963e-07,-1.0386651183580398e-06,0.0,0.0,0.0,-2.556786057539284e-06,60.0,-0.0001916861656354,-0.0,-1.4047121552431851e-14,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.18208451308044e-09,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,2.297842360832192e-09,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.6971813954214099e-09,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,2.297839918341537e-09,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.0899945834808022e-08,285.04443359375,294.1499938964844,284.9021301269531,282.0127258300781,289.65185546875,286.90826416015625,285.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3237147317445306e-08,2.907184448687136e-14,2.3237118895735875e-08,-5.3180833958776936e-08,0.0,0.0,0.0,-1.3089447747915986e-07,60.0,-4.830120815313421e-05,-0.0,-3.685776519704402e-17,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.18208451308044e-09,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,2.297842360832192e-09,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.6971813954214099e-09,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,2.297839918341537e-09,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.0899945834808022e-08,285.04443359375,294.1499938964844,284.9021301269531,282.0127258300781,289.65185546875,286.90826416015625,285.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3237147317445306e-08,2.907184448687136e-14,2.3237118895735875e-08,-5.3180833958776936e-08,0.0,0.0,0.0,-1.3089447747915986e-07,60.0,-4.830120815313421e-05,-0.0,-3.685776519704402e-17,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.594110228494655e-11,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,1.0103070463562958e-10,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.462105933164763e-11,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.0103060055222102e-10,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,4.79244866014028e-10,285.0444030761719,294.1499938964844,284.8500061035156,281.9906921386719,289.65185546875,286.90826416015625,285.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0216604229285051e-09,1.2827825883430525e-15,1.0216590906608758e-09,-2.338362392606541e-09,0.0,0.0,0.0,-5.762558430433273e-09,60.0,-7.214899142127251e-06,-0.0,-7.125170945348684e-20,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.594110228494655e-11,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,1.0103070463562958e-10,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.462105933164763e-11,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.0103060055222102e-10,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,4.79244866014028e-10,285.0444030761719,294.1499938964844,284.8500061035156,281.9906921386719,289.65185546875,286.90826416015625,285.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0216604229285051e-09,1.2827825883430525e-15,1.0216590906608758e-09,-2.338362392606541e-09,0.0,0.0,0.0,-5.762558430433273e-09,60.0,-7.214899142127251e-06,-0.0,-7.125170945348684e-20,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-1.2024618280259691e-11,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-1.2662515133654571e-11,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-9.352506616377988e-12,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-1.2662502123228504e-11,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-6.006535546720926e-11,285.0444030761719,294.1499938964844,284.79931640625,281.9725341796875,289.65185546875,286.90826416015625,285.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,1.3638552787131886e-10,-1.957893231823368e-16,-1.3638533358228955e-10,3.0622165914095945e-10,0.0,0.0,0.0,7.71251507103443e-10,60.0,3.4741347008093726e-06,-0.0,-1.1192535228118485e-21,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
