time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178920,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-1.2024618280259691e-11,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-1.2662515133654571e-11,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-9.352506616377988e-12,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-1.2662502123228504e-11,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-6.006535546720926e-11,285.0444030761719,294.1499938964844,284.79931640625,281.9725341796875,289.65185546875,286.90826416015625,285.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,1.3638552787131886e-10,-1.957893231823368e-16,-1.3638533358228955e-10,3.0622165914095945e-10,0.0,0.0,0.0,7.71251507103443e-10,60.0,3.4741347008093726e-06,-0.0,-1.1192535228118485e-21,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,1.5350576712536146e-12,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,1.6164913374874799e-12,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.1939369848681936e-12,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.6164896027640041e-12,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.667918383580385e-12,285.0444030761719,294.1499938964844,284.7493896484375,281.958251953125,289.65185546875,286.90826416015625,285.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.7961528925590784e-11,3.6715053380321474e-17,2.796149249639779e-11,-5.612636050367215e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,5.520300419448176e-06,-0.0,-1.8240437858694656e-23,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,1.5350576712536146e-12,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,1.6164913374874799e-12,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.1939369848681936e-12,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.6164896027640041e-12,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.667918383580385e-12,285.0444030761719,294.1499938964844,284.7493896484375,281.958251953125,289.65185546875,286.90826416015625,285.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.7961528925590784e-11,3.6715053380321474e-17,2.796149249639779e-11,-5.612636050367215e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,5.520300419448176e-06,-0.0,-1.8240437858694656e-23,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,284.7247314453125,281.9524841308594,289.65185546875,286.90826416015625,285.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.7888340925920895e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.545280600927072e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,284.70025634765625,281.9476013183594,289.65185546875,286.90826416015625,285.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.788834506182397e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.462119588628411e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.6519470214844,281.9402160644531,289.65185546875,286.90826416015625,285.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407247553426536e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.161195986147504e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.6519470214844,281.9402160644531,289.65185546875,286.90826416015625,285.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407247553426536e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.161195986147504e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.558429542439539e-13,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,2.694152138795619e-13,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.989894929605232e-13,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,2.694149428290188e-13,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.2779863972633976e-12,285.0444030761719,294.1499938964844,284.6044616699219,281.93585205078125,289.65185546875,286.90826416015625,285.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,9.707517992577077e-13,4.365928342636028e-18,-9.707562444866149e-13,-1.2187726685080474e-14,0.0,0.0,0.0,0.0,60.0,4.809014171769377e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.558429542439539e-13,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,2.694152138795619e-13,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.989894929605232e-13,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,2.694149428290188e-13,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.2779863972633976e-12,285.0444030761719,294.1499938964844,284.6044616699219,281.93585205078125,289.65185546875,286.90826416015625,285.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,9.707517992577077e-13,4.365928342636028e-18,-9.707562444866149e-13,-1.2187726685080474e-14,0.0,0.0,0.0,0.0,60.0,4.809014171769377e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.557861328125,281.9341735839844,289.65185546875,286.90826416015625,285.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407247967016839e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.467694452614524e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.557861328125,281.9341735839844,289.65185546875,286.90826416015625,285.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407247967016839e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.467694452614524e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,284.5121154785156,281.9349365234375,289.65185546875,286.90826416015625,285.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407248794197454e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,4.1487587623123545e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,284.5121154785156,281.9349365234375,289.65185546875,286.90826416015625,285.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407248794197454e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,4.1487587623123545e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.48956298828125,281.9361267089844,289.65185546875,286.90826416015625,285.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747515708982197e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,3.997625299234642e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.4672546386719,281.93780517578125,289.65185546875,286.90826416015625,285.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747515708982197e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,3.852458121400559e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.42333984375,281.9425354003906,289.65185546875,286.90826416015625,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407248380607146e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.577607685656403e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.42333984375,281.9425354003906,289.65185546875,286.90826416015625,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407248380607146e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.577607685656403e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.558429542439539e-13,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,2.694152138795619e-13,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.989894929605232e-13,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,2.694149428290188e-13,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.2779863972633976e-12,285.0444030761719,294.1499938964844,284.3803405761719,281.9488220214844,289.65185546875,286.90826416015625,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,9.707517992577077e-13,4.3659291698166416e-18,-9.707562444866149e-13,-1.2187726685080474e-14,0.0,0.0,0.0,0.0,60.0,3.322135853522923e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.558429542439539e-13,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,2.694152138795619e-13,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.989894929605232e-13,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,2.694149428290188e-13,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.2779863972633976e-12,285.0444030761719,294.1499938964844,284.3803405761719,281.9488220214844,289.65185546875,286.90826416015625,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,9.707517992577077e-13,4.3659291698166416e-18,-9.707562444866149e-13,-1.2187726685080474e-14,0.0,0.0,0.0,0.0,60.0,3.322135853522923e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.3383178710937,281.9564208984375,289.65185546875,286.90826416015625,285.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747516122572504e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,3.0854957913106773e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.3383178710937,281.9564208984375,289.65185546875,286.90826416015625,285.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747516122572504e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,3.0854957913106773e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.2972717285156,281.96502685546875,289.65185546875,286.90826416015625,285.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407249207787759e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8656611448241165e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.2972717285156,281.96502685546875,289.65185546875,286.90826416015625,285.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407249207787759e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8656611448241165e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,284.2771301269531,281.9696350097656,289.65185546875,286.90826416015625,285.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.788836574133927e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.762096983133233e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.2572326660156,281.974365234375,289.65185546875,286.90826416015625,285.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747516536162809e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,2.6626319140632404e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.2182006835937,281.9842224121094,289.65185546875,286.90826416015625,285.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747516536162809e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,2.4739028958720155e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.2182006835937,281.9842224121094,289.65185546875,286.90826416015625,285.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747516536162809e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,2.4739028958720155e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.1802062988281,281.99432373046875,289.65185546875,286.90826416015625,285.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-7.162738284438586e-12,1.0489888456549384e-17,7.162727442416861e-12,-7.978700165833796e-12,0.0,0.0,0.0,0.0,60.0,2.2993831407802645e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.1802062988281,281.99432373046875,289.65185546875,286.90826416015625,285.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-7.162738284438586e-12,1.0489888456549384e-17,7.162727442416861e-12,-7.978700165833796e-12,0.0,0.0,0.0,0.0,60.0,2.2993831407802645e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,284.143310546875,282.0043640136719,289.65185546875,286.90826416015625,285.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407249207787759e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.1353155261749635e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,284.143310546875,282.0043640136719,289.65185546875,286.90826416015625,285.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407249207787759e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.1353155261749635e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.10748291015625,282.0141296386719,289.65185546875,286.90826416015625,285.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747516536162809e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,1.980880142582464e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.10748291015625,282.0141296386719,289.65185546875,286.90826416015625,285.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747516536162809e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,1.980880142582464e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.0899658203125,282.0188293457031,289.65185546875,286.90826416015625,285.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747516949753115e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,1.908854301291285e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,284.07275390625,282.0233764648437,289.65185546875,286.90826416015625,285.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.788836574133927e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.839766127886833e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.0391540527344,282.0318298339844,289.65185546875,286.90826416015625,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407249621378065e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.709309003672388e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,284.0391540527344,282.0318298339844,289.65185546875,286.90826416015625,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407249621378065e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.709309003672388e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-5.116859084879077e-13,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-5.388304277591238e-13,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-3.979789859210464e-13,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-5.388298856580376e-13,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-2.555972794526795e-12,285.0444030761719,294.1499938964844,284.0067138671875,282.0392761230469,289.65185546875,286.90826416015625,285.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.5072318273497994e-12,7.830157025695352e-18,4.507224021094158e-12,-3.641719304586788e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.587755491527787e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-5.116859084879077e-13,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-5.388304277591238e-13,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-3.979789859210464e-13,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-5.388298856580376e-13,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-2.555972794526795e-12,285.0444030761719,294.1499938964844,284.0067138671875,282.0392761230469,289.65185546875,286.90826416015625,285.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.5072318273497994e-12,7.830157025695352e-18,4.507224021094158e-12,-3.641719304586788e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.587755491527787e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,5.116859084879077e-13,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,5.388304277591238e-13,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,3.979789859210464e-13,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,5.388298856580376e-13,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,2.555972794526795e-12,285.0444030761719,294.1499938964844,283.9754333496094,282.0454406738281,289.65185546875,286.90826416015625,285.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,1.0264089925215993e-12,4.9843434578316985e-18,-1.0264139798515926e-12,-1.6936644144441293e-12,0.0,0.0,0.0,0.0,60.0,1.474855139349529e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
