time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181320,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,5.116859084879077e-13,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,5.388304277591238e-13,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,3.979789859210464e-13,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,5.388298856580376e-13,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,2.555972794526795e-12,285.0444030761719,294.1499938964844,283.9754333496094,282.0454406738281,289.65185546875,286.90826416015625,285.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,1.0264089925215993e-12,4.9843434578316985e-18,-1.0264139798515926e-12,-1.6936644144441293e-12,0.0,0.0,0.0,0.0,60.0,1.474855139349529e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-5.116859084879077e-13,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-5.388304277591238e-13,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-3.979789859210464e-13,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-5.388298856580376e-13,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-2.555972794526795e-12,285.0444030761719,294.1499938964844,283.9453430175781,282.0500793457031,289.65185546875,286.90826416015625,285.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.5072318273497994e-12,7.830156198514739e-18,4.507224021094158e-12,-3.641719304586788e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.3704484445042908e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-5.116859084879077e-13,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-5.388304277591238e-13,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-3.979789859210464e-13,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-5.388298856580376e-13,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-2.555972794526795e-12,285.0444030761719,294.1499938964844,283.9453430175781,282.0500793457031,289.65185546875,286.90826416015625,285.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.5072318273497994e-12,7.830156198514739e-18,4.507224021094158e-12,-3.641719304586788e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.3704484445042908e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.9307556152344,282.0517578125,289.65185546875,286.90826416015625,285.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747517776933728e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,1.3210574252298102e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.9164733886719,282.052978515625,289.65185546875,286.90826416015625,285.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747517776933728e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,1.273510861210525e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.8888244628906,282.05389404296875,289.65185546875,286.90826416015625,285.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.78883740131454e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1832452173621275e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.8888244628906,282.05389404296875,289.65185546875,286.90826416015625,285.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.78883740131454e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1832452173621275e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.8624267578125,282.05255126953125,289.65185546875,286.90826416015625,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.78883740131454e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0995377124345396e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.8624267578125,282.05255126953125,289.65185546875,286.90826416015625,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.78883740131454e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0995377124345396e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.8373107910156,282.0487060546875,289.65185546875,286.90826416015625,285.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407250448558679e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.021477487483935e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.8373107910156,282.0487060546875,289.65185546875,286.90826416015625,285.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407250448558679e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.021477487483935e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.558429542439539e-13,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,2.694152138795619e-13,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.989894929605232e-13,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,2.694149428290188e-13,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.8135070800781,282.04217529296875,289.65185546875,286.90826416015625,285.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,9.707517992577077e-13,4.365931237768172e-18,-9.707562444866149e-13,-1.2187726685080474e-14,0.0,0.0,0.0,0.0,60.0,9.488368277743576e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.558429542439539e-13,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,2.694152138795619e-13,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.989894929605232e-13,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,2.694149428290188e-13,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.8135070800781,282.04217529296875,289.65185546875,286.90826416015625,285.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,9.707517992577077e-13,4.365931237768172e-18,-9.707562444866149e-13,-1.2187726685080474e-14,0.0,0.0,0.0,0.0,60.0,9.488368277743576e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.558429542439539e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,2.694152138795619e-13,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.989894929605232e-13,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,2.694149428290188e-13,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.80206298828125,282.0378112792969,289.65185546875,286.90826416015625,285.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,9.707517992577077e-13,4.365931651358479e-18,-9.707562444866149e-13,-1.2187726685080474e-14,0.0,0.0,0.0,0.0,60.0,9.14930296858074e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.7909851074219,282.0326843261719,289.65185546875,286.90826416015625,285.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.4072516893295974e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.822761401461321e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.7698059082031,282.0199584960937,289.65185546875,286.90826416015625,285.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.4515749593465595e-12,8.448572140891021e-18,4.451566285729181e-12,-5.323195877149356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.209301540773595e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.7698059082031,282.0199584960937,289.65185546875,286.90826416015625,285.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.4515749593465595e-12,8.448572140891021e-18,4.451566285729181e-12,-5.323195877149356e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.209301540773595e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-5.116859084879077e-13,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-5.388304277591238e-13,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-3.979789859210464e-13,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-5.388298856580376e-13,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-2.555972794526795e-12,285.0444030761719,294.1499938964844,283.75,282.0038146972656,289.65185546875,286.90826416015625,285.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.851725803941884e-12,5.170425594841321e-18,1.8517208166118904e-12,6.952614482400032e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.628403864146094e-07,-0.0,-2.0267154052839512e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-5.116859084879077e-13,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-5.388304277591238e-13,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-3.979789859210464e-13,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-5.388298856580376e-13,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-2.555972794526795e-12,285.0444030761719,294.1499938964844,283.75,282.0038146972656,289.65185546875,286.90826416015625,285.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.851725803941884e-12,5.170425594841321e-18,1.8517208166118904e-12,6.952614482400032e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.628403864146094e-07,-0.0,-2.0267154052839512e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.73291015625,281.9877624511719,289.65185546875,286.90826416015625,285.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.395917657662452e-12,9.066983947364239e-18,4.3959085503642026e-12,-7.004672449711924e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.088267466315301e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.73291015625,281.9877624511719,289.65185546875,286.90826416015625,285.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.395917657662452e-12,9.066983947364239e-18,4.3959085503642026e-12,-7.004672449711924e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.088267466315301e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.558429542439539e-13,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,2.694152138795619e-13,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.989894929605232e-13,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,2.694149428290188e-13,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.7197265625,281.9753723144531,289.65185546875,286.90826416015625,285.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,9.707517992577077e-13,4.3659320649487855e-18,-9.707562444866149e-13,-1.2187726685080474e-14,0.0,0.0,0.0,0.0,60.0,6.57864461572899e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.558429542439539e-13,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,2.694152138795619e-13,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.989894929605232e-13,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,2.694149428290188e-13,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.7197265625,281.9753723144531,289.65185546875,286.90826416015625,285.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,9.707517992577077e-13,4.3659320649487855e-18,-9.707562444866149e-13,-1.2187726685080474e-14,0.0,0.0,0.0,0.0,60.0,6.57864461572899e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.7144775390625,281.970458984375,289.65185546875,286.90826416015625,285.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.7888390556757664e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.341822427202715e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.7101135253906,281.9663391113281,289.65185546875,286.90826416015625,285.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.7888386420854586e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.114108828114695e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.7038269042969,281.96044921875,289.65185546875,286.90826416015625,285.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.7888390556757664e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.68099778774922e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.7038269042969,281.96044921875,289.65185546875,286.90826416015625,285.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.7888390556757664e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.68099778774922e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.7005615234375,281.9573669433594,289.65185546875,286.90826416015625,285.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.395917657662452e-12,9.066984774544853e-18,4.3959085503642026e-12,-7.004672449711924e-12,0.0,0.0,0.0,0.0,60.0,5.285459110382362e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.7005615234375,281.9573669433594,289.65185546875,286.90826416015625,285.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.395917657662452e-12,9.066984774544853e-18,4.3959085503642026e-12,-7.004672449711924e-12,0.0,0.0,0.0,0.0,60.0,5.285459110382362e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.70001220703125,281.95684814453125,289.65185546875,286.90826416015625,285.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747519431294953e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,4.906771664536791e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.70001220703125,281.95684814453125,289.65185546875,286.90826416015625,285.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747519431294953e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,4.906771664536791e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.701904296875,281.9586486816406,289.65185546875,286.90826416015625,285.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407252516510209e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.555409702788893e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.701904296875,281.9586486816406,289.65185546875,286.90826416015625,285.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407252516510209e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.555409702788893e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.70367431640625,281.9602966308594,289.65185546875,286.90826416015625,285.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.788839882856378e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.392138919229184e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.7059326171875,281.9624328613281,289.65185546875,286.90826416015625,285.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.788839469266071e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.234561288285477e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.7118225097656,281.96795654296875,289.65185546875,286.90826416015625,285.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.162738284438586e-12,1.0489892592452449e-17,7.162727442416861e-12,-7.978700165833796e-12,0.0,0.0,0.0,0.0,60.0,3.948325399960595e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.7118225097656,281.96795654296875,289.65185546875,286.90826416015625,285.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.162738284438586e-12,1.0489892592452449e-17,7.162727442416861e-12,-7.978700165833796e-12,0.0,0.0,0.0,0.0,60.0,3.948325399960595e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.558429542439539e-13,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,2.694152138795619e-13,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.989894929605232e-13,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,2.694149428290188e-13,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.71929931640625,281.9749755859375,289.65185546875,286.90826416015625,285.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,9.707517992577077e-13,4.365933305719704e-18,-9.707562444866149e-13,-1.2187726685080474e-14,0.0,0.0,0.0,0.0,60.0,3.655258069557021e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.558429542439539e-13,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,2.694152138795619e-13,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.989894929605232e-13,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,2.694149428290188e-13,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.71929931640625,281.9749755859375,289.65185546875,286.90826416015625,285.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,9.707517992577077e-13,4.365933305719704e-18,-9.707562444866149e-13,-1.2187726685080474e-14,0.0,0.0,0.0,0.0,60.0,3.655258069557021e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
