time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183660,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.72802734375,281.9831848144531,289.65185546875,286.90826416015625,285.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.788839882856378e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3949814337574935e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.72802734375,281.9831848144531,289.65185546875,286.90826416015625,285.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.788839882856378e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3949814337574935e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.7377624511719,281.9923095703125,289.65185546875,286.90826416015625,285.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.162738284438586e-12,1.0489892592452449e-17,7.162727442416861e-12,-7.978700165833796e-12,0.0,0.0,0.0,0.0,60.0,3.17204978728114e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.7377624511719,281.9923095703125,289.65185546875,286.90826416015625,285.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.162738284438586e-12,1.0489892592452449e-17,7.162727442416861e-12,-7.978700165833796e-12,0.0,0.0,0.0,0.0,60.0,3.17204978728114e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.7428894042969,281.99713134765625,289.65185546875,286.90826416015625,285.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407253343690823e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.049312056191411e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.7481689453125,282.0021057128906,289.65185546875,286.90826416015625,285.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.788840296446685e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.933633709290007e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.7590026855469,282.01226806640625,289.65185546875,286.90826416015625,285.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.788840296446685e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.725048204865743e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.7590026855469,282.01226806640625,289.65185546875,286.90826416015625,285.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.788840296446685e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.725048204865743e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.7699279785156,282.02252197265625,289.65185546875,286.90826416015625,285.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.788840296446685e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.53399633720619e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.7699279785156,282.02252197265625,289.65185546875,286.90826416015625,285.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.788840296446685e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.53399633720619e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.7806701660156,282.0326232910156,289.65185546875,286.90826416015625,285.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.78884071003699e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3550136063477122e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.7806701660156,282.0326232910156,289.65185546875,286.90826416015625,285.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.78884071003699e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3550136063477122e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.7909851074219,282.04229736328125,289.65185546875,286.90826416015625,285.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407253757281128e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.186733212283798e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.7909851074219,282.04229736328125,289.65185546875,286.90826416015625,285.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407253757281128e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.186733212283798e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.7958374023437,282.046875,289.65185546875,286.90826416015625,285.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407254170871434e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1061227073460042e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.8005065917969,282.0512390136719,289.65185546875,286.90826416015625,285.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407254584461741e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.029155439231545e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.8089904785156,282.0592041015625,289.65185546875,286.90826416015625,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.788842364398215e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8856958661217504e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.8089904785156,282.0592041015625,289.65185546875,286.90826416015625,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.788842364398215e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8856958661217504e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.8161315917969,282.06591796875,289.65185546875,286.90826416015625,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407255411642353e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.753849829810861e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.8161315917969,282.06591796875,289.65185546875,286.90826416015625,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407255411642353e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.753849829810861e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.8216552734375,282.07110595703125,289.65185546875,286.90826416015625,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747523153607709e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,1.630884440828595e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.8216552734375,282.07110595703125,289.65185546875,286.90826416015625,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747523153607709e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,1.630884440828595e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.8252258300781,282.074462890625,289.65185546875,286.90826416015625,285.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.4072558252326594e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.515433751819728e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.8252258300781,282.074462890625,289.65185546875,286.90826416015625,285.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.4072558252326594e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.515433751819728e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.82623291015625,282.07537841796875,289.65185546875,286.90826416015625,285.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.788843191578829e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4614656151934469e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.8266296386719,282.0757751464844,289.65185546875,286.90826416015625,285.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747523567198017e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,1.40909151014057e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.558429542439539e-13,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,2.694152138795619e-13,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.989894929605232e-13,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,2.694149428290188e-13,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.82550048828125,282.07470703125,289.65185546875,286.90826416015625,285.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,3.6262579310858408e-12,1.7062037360220509e-18,-3.626259665809317e-12,4.3247931277856636e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4785440782816297e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.558429542439539e-13,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,2.694152138795619e-13,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.989894929605232e-13,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,2.694149428290188e-13,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.82550048828125,282.07470703125,289.65185546875,286.90826416015625,285.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,3.6262579310858408e-12,1.7062037360220509e-18,-3.626259665809317e-12,4.3247931277856636e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4785440782816297e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.82159423828125,282.071044921875,289.65185546875,286.90826416015625,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407256238822967e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.277928447507293e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.82159423828125,282.071044921875,289.65185546875,286.90826416015625,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7404115258343178e-12,6.407256238822967e-18,1.7404051290415001e-12,-2.66769180530535e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.277928447507293e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.8146057128906,282.0644836425781,289.65185546875,286.90826416015625,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747523980788322e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,1.148814874341042e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.8146057128906,282.0644836425781,289.65185546875,286.90826416015625,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747523980788322e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,1.148814874341042e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.8042297363281,282.05474853515625,289.65185546875,286.90826416015625,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.395917657662452e-12,9.066989737628528e-18,4.3959085503642026e-12,-7.004672449711924e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0593234378575289e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.8042297363281,282.05474853515625,289.65185546875,286.90826416015625,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.395917657662452e-12,9.066989737628528e-18,4.3959085503642026e-12,-7.004672449711924e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0593234378575289e-07,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.7976989746094,282.0486145019531,289.65185546875,286.90826416015625,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.7888440187594394e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0178796117088497e-07,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,-2.558429542439539e-13,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,-2.694152138795619e-13,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,-1.989894929605232e-13,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,-2.694149428290188e-13,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,-1.2779863972633976e-12,285.0444030761719,294.1499938964844,283.79022216796875,282.04156494140625,289.65185546875,286.90826416015625,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960687190982094e-12,5.7888440187594394e-18,1.796062864406478e-12,-9.862151243225648e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.793959776516205e-08,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.772216796875,282.0246887207031,289.65185546875,286.90826416015625,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747524394378628e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,9.074385332041857e-08,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0,285.0444030761719,294.1499938964844,283.772216796875,282.0246887207031,289.65185546875,286.90826416015625,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,9.15094605993816e-13,3.747524394378628e-18,-9.150984007014196e-13,1.6692889475214412e-12,0.0,0.0,0.0,0.0,60.0,9.074385332041857e-08,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,1.741778721253695e-09,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,1.834178808834963e-09,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.354720557955602e-09,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.8341768104335177e-09,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,8.700530962357789e-09,285.0444030761719,294.1499938964844,283.75,282.0038146972656,289.65185546875,286.90826416015625,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.856431275371051e-08,2.322325478080165e-14,1.85642896610716e-08,-4.2477616091218806e-08,0.0,0.0,0.0,-1.045700628310442e-07,60.0,-1.1157554581586735e-05,-0.0,-2.348398846262548e-17,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,1.741778721253695e-09,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,1.834178808834963e-09,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.354720557955602e-09,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.8341768104335177e-09,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,8.700530962357789e-09,285.0444030761719,294.1499938964844,283.75,282.0038146972656,289.65185546875,286.90826416015625,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.856431275371051e-08,2.322325478080165e-14,1.85642896610716e-08,-4.2477616091218806e-08,0.0,0.0,0.0,-1.045700628310442e-07,60.0,-1.1157554581586735e-05,-0.0,-2.348398846262548e-17,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
