time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186060,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,1.2737141119600892e-08,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,1.3412837063242478e-08,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.906692355343694e-09,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.3412822852387762e-08,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,6.362454740838075e-08,285.0444030761719,294.1499938964844,283.7240295410156,281.9794311523437,289.65185546875,286.90826416015625,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3570789292316476e-07,1.6974437263769793e-13,1.3570772239290818e-07,-3.105407699877105e-07,0.0,0.0,0.0,-7.644121069461107e-07,60.0,-7.640472904313356e-05,-0.0,-1.2558269294669869e-15,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,1.2737141119600892e-08,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,1.3412837063242478e-08,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.906692355343694e-09,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.3412822852387762e-08,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,6.362454740838075e-08,285.0444030761719,294.1499938964844,283.7240295410156,281.9794311523437,289.65185546875,286.90826416015625,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3570789292316476e-07,1.6974437263769793e-13,1.3570772239290818e-07,-3.105407699877105e-07,0.0,0.0,0.0,-7.644121069461107e-07,60.0,-7.640472904313356e-05,-0.0,-1.2558269294669869e-15,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,1.4845593909740273e-07,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,1.563314100394564e-07,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.1546604383738669e-07,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.5633125372005457e-07,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.415669074362086e-07,285.04443359375,294.1499938964844,283.6951599121094,281.9523010253906,289.65185546875,286.90826416015625,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5817801113371388e-06,1.978429139265492e-12,1.5817781786608975e-06,-3.6195344819134334e-06,0.0,0.0,0.0,-8.909730240702629e-06,60.0,-0.0009339652024209,-0.0,-1.7060078393374425e-13,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,1.4845593909740273e-07,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,1.563314100394564e-07,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,1.1546604383738669e-07,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,1.5633125372005457e-07,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.415669074362086e-07,285.04443359375,294.1499938964844,283.6951599121094,281.9523010253906,289.65185546875,286.90826416015625,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5817801113371388e-06,1.978429139265492e-12,1.5817781786608975e-06,-3.6195344819134334e-06,0.0,0.0,0.0,-8.909730240702629e-06,60.0,-0.0009339652024209,-0.0,-1.7060078393374425e-13,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,3.479742929357599e-07,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,3.6643405110226013e-07,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,2.7064740493187855e-07,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,3.6643368162003753e-07,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.738200694489933e-06,285.0444030761719,294.1499938964844,283.6797180175781,281.93780517578125,289.65185546875,286.90826416015625,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.707633140948019e-06,4.637354302644559e-12,3.7076283661008334e-06,-8.484045793011319e-06,0.0,0.0,0.0,-2.0884050172753632e-05,60.0,-0.0022151314187794,-0.0,-9.37303403295009e-13,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,7.202580150078575e-07,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.584671379845531e-07,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,5.602021815320768e-07,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,7.584663421766891e-07,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,3.5978318919660524e-06,285.0444030761719,294.1499938964844,283.6636047363281,281.92266845703125,289.65185546875,286.90826416015625,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.674308108107653e-06,9.5986959700034e-12,7.674298103665933e-06,-1.7560829292051494e-05,0.0,0.0,0.0,-4.322720633354038e-05,60.0,-0.0049433736130595,-0.0,-4.01570747141089e-12,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,2.0696363662864314e-06,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,2.1794289750687312e-06,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.6097216075650067e-06,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,2.179426701331977e-06,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,1.0338245374441613e-05,285.04449462890625,294.1499938964844,283.6295471191406,281.89068603515625,289.6517639160156,286.9083557128906,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2052003259886988e-05,2.758166091354486e-11,2.205197597504593e-05,-5.046067963121459e-05,0.0,0.0,0.0,-0.0001242127036675,60.0,-0.0160750448703765,-0.0,-3.3156904305498e-11,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,2.0696363662864314e-06,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,2.1794289750687312e-06,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,1.6097216075650067e-06,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,2.179426701331977e-06,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,1.0338245374441613e-05,285.04449462890625,294.1499938964844,283.6295471191406,281.89068603515625,289.6517639160156,286.9083557128906,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2052003259886988e-05,2.758166091354486e-11,2.205197597504593e-05,-5.046067963121459e-05,0.0,0.0,0.0,-0.0001242127036675,60.0,-0.0160750448703765,-0.0,-3.3156904305498e-11,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,4.397627890284639e-06,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,4.630918738257606e-06,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,3.4203865197923733e-06,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,4.630913736036746e-06,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.1967025531921536e-05,285.0448303222656,294.1499938964844,283.5932006835937,281.8565673828125,289.6513977050781,286.9087219238281,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.685701787821017e-05,5.860656404621523e-11,4.685695603257045e-05,-0.0001072208033292,0.0,0.0,0.0,-0.0002639323065523,60.0,-0.037431813776493,-0.0,-1.4970034933892146e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,4.397627890284639e-06,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,4.630918738257606e-06,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,3.4203865197923733e-06,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,4.630913736036746e-06,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.1967025531921536e-05,285.0448303222656,294.1499938964844,283.5932006835937,281.8565673828125,289.6513977050781,286.9087219238281,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.685701787821017e-05,5.860656404621523e-11,4.685695603257045e-05,-0.0001072208033292,0.0,0.0,0.0,-0.0002639323065523,60.0,-0.037431813776493,-0.0,-1.4970034933892146e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,7.236538294819184e-06,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,7.620431460964028e-06,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,5.628433882520767e-06,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.620423275511712e-06,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,3.614794695749879e-05,285.045654296875,294.1499938964844,283.5548095703125,281.82049560546875,289.650390625,286.90948486328125,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.71061604609713e-05,9.644074427939131e-11,7.710606587352231e-05,-0.0001764383196132,0.0,0.0,0.0,-0.0004343171603977,60.0,-0.0678167343139648,-0.0,-4.0536629608567404e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,7.236538294819184e-06,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,7.620431460964028e-06,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,5.628433882520767e-06,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.620423275511712e-06,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,3.614794695749879e-05,285.045654296875,294.1499938964844,283.5548095703125,281.82049560546875,289.650390625,286.90948486328125,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.71061604609713e-05,9.644074427939131e-11,7.710606587352231e-05,-0.0001764383196132,0.0,0.0,0.0,-0.0004343171603977,60.0,-0.0678167343139648,-0.0,-4.0536629608567404e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,1.1008907677023672e-05,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,1.1592922419367824e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,8.56250790093327e-06,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.15929105959367e-05,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,5.4991684010019526e-05,285.0472106933594,294.1499938964844,283.5145263671875,281.7826538085937,289.648193359375,286.9106750488281,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001173011114588,1.4671470982552393e-10,0.0001173009659396,-0.0002684145583771,0.0,0.0,0.0,-0.0006607240065932,60.0,-0.1098808571696281,-0.0,-9.381545540421143e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,1.1008907677023672e-05,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,1.1592922419367824e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,8.56250790093327e-06,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.15929105959367e-05,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,5.4991684010019526e-05,285.0472106933594,294.1499938964844,283.5145263671875,281.7826538085937,289.648193359375,286.9106750488281,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001173011114588,1.4671470982552393e-10,0.0001173009659396,-0.0002684145583771,0.0,0.0,0.0,-0.0006607240065932,60.0,-0.1098808571696281,-0.0,-9.381545540421143e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,1.4214942893886471e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,1.4969034964451566e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,1.105609680962516e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,1.4969019503041636e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,7.100647053448483e-05,285.04864501953125,294.1499938964844,283.4937438964844,281.7631530761719,289.6460266113281,286.9113464355469,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001514614123152,1.8944093516104488e-10,0.0001514612231403,-0.0003465821791905,0.0,0.0,0.0,-0.0008531394414603,60.0,-0.1382165253162384,-0.0,-1.5641418160683431e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,1.92122497537639e-05,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,2.0231445887475275e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.4942902453185525e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.0231424059602432e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.596900781616569e-05,285.0506896972656,294.1499938964844,283.4725952148437,281.7432861328125,289.6423034667969,286.9115295410156,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002047076268354,2.560389122940876e-10,0.0002047073649009,-0.000468423415441,0.0,0.0,0.0,-0.0011530607007443,60.0,-0.1805471032857895,-0.0,-2.857211134354997e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,3.6096087569603696e-05,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,3.801095954258926e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,2.807481178024318e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,3.8010919524822384e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0001803071354515,285.0568542480469,294.1499938964844,283.42919921875,281.7025451660156,289.6235656738281,286.9026794433594,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003846059262286,4.810477016725655e-10,0.0003846054605673,-0.0008800770156085,0.0,0.0,0.0,-0.0021663799416273,60.0,-0.3368978500366211,-0.0,-1.0085702051298996e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,3.6096087569603696e-05,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,3.801095954258926e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,2.807481178024318e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,3.8010919524822384e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0001803071354515,285.0568542480469,294.1499938964844,283.42919921875,281.7025451660156,289.6235656738281,286.9026794433594,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003846059262286,4.810477016725655e-10,0.0003846054605673,-0.0008800770156085,0.0,0.0,0.0,-0.0021663799416273,60.0,-0.3368978500366211,-0.0,-1.0085702051298996e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.001876605907455e-05,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.479419531999156e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.001478661550209e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.479410073254256e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0004496616602409,285.06060791015625,294.1499938964844,283.38458251953125,281.6606140136719,289.568603515625,286.8643493652344,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007174553466029,8.479579816089711e-10,0.000717454473488,-0.0015118400333449,0.0,0.0,0.0,-0.0040285857394337,60.0,-0.6451113224029541,-0.0,-6.272661323691865e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.001876605907455e-05,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.479419531999156e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.001478661550209e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.479410073254256e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0004496616602409,285.06060791015625,294.1499938964844,283.38458251953125,281.6606140136719,289.568603515625,286.8643493652344,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007174553466029,8.479579816089711e-10,0.000717454473488,-0.0015118400333449,0.0,0.0,0.0,-0.0040285857394337,60.0,-0.6451113224029541,-0.0,-6.272661323691865e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.017604315886274e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.49598106672056e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.013711001491174e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.495971607975662e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004504472599364,285.06103515625,294.1499938964844,283.3388977050781,281.6177062988281,289.48223876953125,286.803955078125,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006079328013584,9.324858663006808e-10,0.0006079318700358,-0.0018435866804793,0.0,0.0,0.0,-0.0035163403954356,60.0,-0.9369335174560548,-0.0,-6.294595067402042e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.017604315886274e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.49598106672056e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.013711001491174e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.495971607975662e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004504472599364,285.06103515625,294.1499938964844,283.3388977050781,281.6177062988281,289.48223876953125,286.803955078125,285.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006079328013584,9.324858663006808e-10,0.0006079318700358,-0.0018435866804793,0.0,0.0,0.0,-0.0035163403954356,60.0,-0.9369335174560548,-0.0,-6.294595067402042e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.004646562971175e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.482336463406682e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.003632345004007e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.482326277066022e-05,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.0004498000198509,285.0596008300781,294.1499938964844,283.2923889160156,281.57403564453125,289.376953125,286.7360534667969,285.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412451811134,1.2063986476462674e-09,0.0010412439005449,-0.0021303941030055,0.0,0.0,0.0,-0.0058184242807328,60.0,-1.191195011138916,-0.0,-6.276513886405155e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.004646562971175e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.482336463406682e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.003632345004007e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.482326277066022e-05,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.0004498000198509,285.0596008300781,294.1499938964844,283.2923889160156,281.57403564453125,289.376953125,286.7360534667969,285.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412451811134,1.2063986476462674e-09,0.0010412439005449,-0.0021303941030055,0.0,0.0,0.0,-0.0058184242807328,60.0,-1.191195011138916,-0.0,-6.276513886405155e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.008156484924255e-05,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.486031922278926e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.006362284300849e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.486022463534027e-05,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004499753704294,285.0594787597656,294.1499938964844,283.2688903808594,281.5519714355469,289.3252258300781,286.70098876953125,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598395554348,1.168196428480428e-09,0.0009598383912816,-0.0021113655529916,0.0,0.0,0.0,-0.0053919339552521,60.0,-1.2290642261505127,-0.0,-6.281405262598129e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.011753718368708e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.489820513408632e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,7.009160617599264e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.489811054663733e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0004501550574786,285.059326171875,294.1499938964844,283.2452697753906,281.52978515625,289.2734069824219,286.6640319824219,285.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960222329013,1.212994482635565e-09,0.0009602211648598,-0.0022287566680461,0.0,0.0,0.0,-0.0054141404107213,60.0,-1.2507402896881104,-0.0,-6.286420983769858e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.042388410307468e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.522079926682636e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.03298719599843e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.522070467937738e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004516853077802,285.05908203125,294.1499938964844,283.19775390625,281.4851379394531,289.1702880859375,286.5613098144531,285.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634851012378,1.5946193254734451e-09,0.0009634834714233,-0.0032287817448377,0.0,0.0,0.0,-0.0056033236905932,60.0,-1.2874736785888672,-0.0,-6.329229051971197e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.042388410307468e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.522079926682636e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.03298719599843e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.522070467937738e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004516853077802,285.05908203125,294.1499938964844,283.19775390625,281.4851379394531,289.1702880859375,286.5613098144531,285.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634851012378,1.5946193254734451e-09,0.0009634834714233,-0.0032287817448377,0.0,0.0,0.0,-0.0056033236905932,60.0,-1.2874736785888672,-0.0,-6.329229051971197e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.086721547646448e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.56876465352252e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,7.067467959132046e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.568755194777624e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004538998473435,285.0588684082031,294.1499938964844,283.1499938964844,281.4403076171875,289.0676574707031,286.38287353515625,285.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968208827544,2.14691242561571e-09,0.0009682067320682,-0.0046760127879679,0.0,0.0,0.0,-0.0058771218173205,60.0,-1.3249523639678955,-0.0,-6.39143777902973e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.086721547646448e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.56876465352252e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,7.067467959132046e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.568755194777624e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004538998473435,285.0588684082031,294.1499938964844,283.1499938964844,281.4403076171875,289.0676574707031,286.38287353515625,285.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968208827544,2.14691242561571e-09,0.0009682067320682,-0.0046760127879679,0.0,0.0,0.0,-0.0058771218173205,60.0,-1.3249523639678955,-0.0,-6.39143777902973e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.132206469075754e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.616662282496692e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,7.102845120243728e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.616652823751792e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0004561719251796,285.0586853027344,294.1499938964844,283.1022644042969,281.3954467773437,288.96551513671875,286.1317749023437,285.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730553720146,2.713564706269267e-09,0.0009730526362545,-0.006160840857774,0.0,0.0,0.0,-0.006158038508147,60.0,-1.3629324436187744,-0.0,-6.455580603415001e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.132206469075754e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.616662282496692e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,7.102845120243728e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.616652823751792e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0004561719251796,285.0586853027344,294.1499938964844,283.1022644042969,281.3954467773437,288.96551513671875,286.1317749023437,285.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730553720146,2.713564706269267e-09,0.0009730526362545,-0.006160840857774,0.0,0.0,0.0,-0.006158038508147,60.0,-1.3629324436187744,-0.0,-6.455580603415001e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.138699533650652e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.6235002274625e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,7.107895362423733e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.623490768717602e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0004564962873701,285.0585632324219,294.1499938964844,283.0547180175781,281.3507995605469,288.8640441894531,285.8603210449219,285.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737474611029,2.794422027108112e-09,0.0009737446671351,-0.0063727116212248,0.0,0.0,0.0,-0.0061981258913874,60.0,-1.3980337381362915,-0.0,-6.46475939447555e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.138699533650652e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.6235002274625e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,7.107895362423733e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.623490768717602e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0004564962873701,285.0585632324219,294.1499938964844,283.0547180175781,281.3507995605469,288.8640441894531,285.8603210449219,285.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737474611029,2.794422027108112e-09,0.0009737446671351,-0.0063727116212248,0.0,0.0,0.0,-0.0061981258913874,60.0,-1.3980337381362915,-0.0,-6.46475939447555e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.1351023002062e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.619711636332796e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,7.105097029125318e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.619702177587897e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0004563166003208,285.0585021972656,294.1499938964844,283.0310974121094,281.32861328125,288.81365966796875,285.7291259765625,285.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733647457323,2.749583449812576e-09,0.0009733620099723,-0.0062552201561629,0.0,0.0,0.0,-0.0061759012751281,60.0,-1.414442777633667,-0.0,-6.45966835577383e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.12234900170006e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.606282401364297e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,7.095178443705663e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.606272942619398e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0004556795465759,285.0584411621094,294.1499938964844,283.0075988769531,281.3065490722656,288.7635192871094,285.609375,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720060043036,2.5906756739857432e-09,0.0009720033849589,-0.0058388295583426,0.0,0.0,0.0,-0.0060971248894929,60.0,-1.4295589923858645,-0.0,-6.441642597110332e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.122169285546988e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.606092498870566e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,7.09503801772371e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.60608376772143e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0004556705825962,285.0583801269531,294.1499938964844,282.9610900878906,281.2628479003906,288.6640625,285.3973693847656,285.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719845838844,2.588390390911854e-09,0.0009719819645397,-0.0058328434824943,0.0,0.0,0.0,-0.0060959826223552,60.0,-1.4587583541870115,-0.0,-6.441383959554514e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.122169285546988e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.606092498870566e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,7.09503801772371e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.60608376772143e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0004556705825962,285.0583801269531,294.1499938964844,282.9610900878906,281.2628479003906,288.6640625,285.3973693847656,285.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719845838844,2.588390390911854e-09,0.0009719819645397,-0.0058328434824943,0.0,0.0,0.0,-0.0060959826223552,60.0,-1.4587583541870115,-0.0,-6.441383959554514e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
