time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188340,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.188803960569204e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.676262561697512e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,7.146864663809538e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.676253102952614e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004589991294778,285.0583190917969,294.1499938964844,282.9154357910156,281.219970703125,288.56512451171875,285.1537170410156,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790825424715,3.418546112854414e-09,0.0009790790500119,-0.0080080851912498,0.0,0.0,0.0,-0.0065075187012553,60.0,-1.494794249534607,-0.0,-6.535827878906275e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.188803960569204e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.676262561697512e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,7.146864663809538e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.676253102952614e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004589991294778,285.0583190917969,294.1499938964844,282.9154357910156,281.219970703125,288.56512451171875,285.1537170410156,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790825424715,3.418546112854414e-09,0.0009790790500119,-0.0080080851912498,0.0,0.0,0.0,-0.0065075187012553,60.0,-1.494794249534607,-0.0,-6.535827878906275e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.2835100076627e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.77599192992784e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,7.220525003504008e-05,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.775983198778704e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.0004637298989109,285.0583190917969,294.1499938964844,282.87078857421875,281.17803955078125,288.4662170410156,284.8316955566406,285.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891731897369,4.598445180192812e-09,0.0009891686495393,-0.0110995499417185,0.0,0.0,0.0,-0.0070924465544521,60.0,-1.538253903388977,-0.0,-6.671242402944699e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.2835100076627e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.77599192992784e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,7.220525003504008e-05,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.775983198778704e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.0004637298989109,285.0583190917969,294.1499938964844,282.87078857421875,281.17803955078125,288.4662170410156,284.8316955566406,285.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891731897369,4.598445180192812e-09,0.0009891686495393,-0.0110995499417185,0.0,0.0,0.0,-0.0070924465544521,60.0,-1.538253903388977,-0.0,-6.671242402944699e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.35713469516486e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.853522351477297e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.277788972714916e-05,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.853513620328158e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004674076044466,285.0583190917969,294.1499938964844,282.8274230957031,281.13726806640625,288.36737060546875,284.46435546875,285.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970208629965,5.515706114067598e-09,0.0009970152750611,-0.0135026583448052,0.0,0.0,0.0,-0.0075471885502338,60.0,-1.5824044942855835,-0.0,-6.77747280519725e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.35713469516486e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.853522351477297e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.277788972714916e-05,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.853513620328158e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004674076044466,285.0583190917969,294.1499938964844,282.8274230957031,281.13726806640625,288.36737060546875,284.46435546875,285.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970208629965,5.515706114067598e-09,0.0009970152750611,-0.0135026583448052,0.0,0.0,0.0,-0.0075471885502338,60.0,-1.5824044942855835,-0.0,-6.77747280519725e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.35081989155151e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.846872126217932e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,7.27287697372958e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.846863395068794e-05,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0004670921480283,285.058349609375,294.1499938964844,282.8062438964844,281.1174011230469,288.31817626953125,284.2930908203125,285.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996347866021,5.4370050683871796e-09,0.0009963423945009,-0.0132964802905917,0.0,0.0,0.0,-0.007508173584938,60.0,-1.600405216217041,-0.0,-6.768325278017073e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.338765812572092e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.834179218159989e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,7.263501902343705e-05,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.834170487010852e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0004664900479838,285.0583801269531,294.1499938964844,282.78546142578125,281.0978698730469,288.2692565917969,284.1398010253906,285.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950641542673,5.286806104010111e-09,0.0009950589155778,-0.0129029871895909,0.0,0.0,0.0,-0.0074337171390652,60.0,-1.61522376537323,-0.0,-6.750884296025107e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.29482775973156e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.787909948499872e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,7.229326729429886e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.787901217350736e-05,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004642952408175,285.0584411621094,294.1499938964844,282.7452087402344,281.06005859375,288.1724853515625,283.8912048339844,285.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903825121,4.739332482017744e-09,0.0009903777390718,-0.0114686666056513,0.0,0.0,0.0,-0.0071623125113546,60.0,-1.6383235454559326,-0.0,-6.687503883995305e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.29482775973156e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.787909948499872e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,7.229326729429886e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.787901217350736e-05,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004642952408175,285.0584411621094,294.1499938964844,282.7452087402344,281.06005859375,288.1724853515625,283.8912048339844,285.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903825121,4.739332482017744e-09,0.0009903777390718,-0.0114686666056513,0.0,0.0,0.0,-0.0071623125113546,60.0,-1.6383235454559326,-0.0,-6.687503883995305e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.254587348550558e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.745534043759108e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,7.198028470156714e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.745526040205732e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0004622851556632,285.0585632324219,294.1499938964844,282.706787109375,281.0239562988281,288.0771789550781,283.70526123046875,285.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860937716439,4.23793533599337e-09,0.0009860895806923,-0.0101549997925758,0.0,0.0,0.0,-0.0069137448444962,60.0,-1.6573119163513184,-0.0,-6.62971970655235e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.254587348550558e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.745534043759108e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,7.198028470156714e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.745526040205732e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0004622851556632,285.0585632324219,294.1499938964844,282.706787109375,281.0239562988281,288.0771789550781,283.70526123046875,285.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860937716439,4.23793533599337e-09,0.0009860895806923,-0.0101549997925758,0.0,0.0,0.0,-0.0069137448444962,60.0,-1.6573119163513184,-0.0,-6.62971970655235e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.241067164111882e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.731297177495436e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,7.187513256212696e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.73128917394206e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.0004616098303813,285.0586853027344,294.1499938964844,282.6704406738281,280.9898376464844,287.983154296875,283.5566101074219,285.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846519678831,4.0694536629359845e-09,0.0009846478933468,-0.0097135649994015,0.0,0.0,0.0,-0.0068302163854241,60.0,-1.6774402856826782,-0.0,-6.610359548631095e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.241067164111882e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.731297177495436e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,7.187513256212696e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.73128917394206e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.0004616098303813,285.0586853027344,294.1499938964844,282.6704406738281,280.9898376464844,287.983154296875,283.5566101074219,285.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846519678831,4.0694536629359845e-09,0.0009846478933468,-0.0097135649994015,0.0,0.0,0.0,-0.0068302163854241,60.0,-1.6774402856826782,-0.0,-6.610359548631095e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.251717710867524e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.742512338561936e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,7.195796206360683e-05,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.742504335008562e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.000462141848402,285.058837890625,294.1499938964844,282.63641357421875,280.95782470703125,287.8901672363281,283.42449951171875,285.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985785969533,4.202107106721087e-09,0.0009857817785814,-0.0100611289963126,0.0,0.0,0.0,-0.0068959756754338,60.0,-1.7005393505096436,-0.0,-6.625600690313149e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.251717710867524e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.742512338561936e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,7.195796206360683e-05,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.742504335008562e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.000462141848402,285.058837890625,294.1499938964844,282.63641357421875,280.95782470703125,287.8901672363281,283.42449951171875,285.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985785969533,4.202107106721087e-09,0.0009857817785814,-0.0100611289963126,0.0,0.0,0.0,-0.0068959756754338,60.0,-1.7005393505096436,-0.0,-6.625600690313149e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.261686500394716e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.75301009020768e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.203549466794357e-05,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.753001359058544e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004626397858373,285.0589294433594,294.1499938964844,282.62030029296875,280.9427185058594,287.8440246582031,283.3616638183594,285.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868479100987,4.3262886606498804e-09,0.0009868436027318,-0.0103864921256899,0.0,0.0,0.0,-0.0069575374945998,60.0,-1.7128376960754397,-0.0,-6.6398840203874e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.27236906136386e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.76425944827497e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,7.211858610389754e-05,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.764250717125832e-05,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0004631734336726,285.0590209960937,294.1499938964844,282.6048278808594,280.9281921386719,287.798095703125,283.3005065917969,285.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879859862849,4.459364433273549e-09,0.0009879815625026,-0.0107351560145616,0.0,0.0,0.0,-0.0070235091261565,60.0,-1.7251735925674438,-0.0,-6.655208295569538e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.29055895539932e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.78341413429007e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.226005982374772e-05,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.783405403140932e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0004640820552594,285.0592041015625,294.1499938964844,282.5759582519531,280.90106201171875,287.7068786621094,283.1838073730469,285.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899240685626,4.685953847172186e-09,0.0009899192955344,-0.0113288182765245,0.0,0.0,0.0,-0.0071358405984938,60.0,-1.748887538909912,-0.0,-6.681340636305323e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.29055895539932e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.78341413429007e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.226005982374772e-05,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.783405403140932e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0004640820552594,285.0592041015625,294.1499938964844,282.5759582519531,280.90106201171875,287.7068786621094,283.1838073730469,285.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899240685626,4.685953847172186e-09,0.0009899192955344,-0.0113288182765245,0.0,0.0,0.0,-0.0071358405984938,60.0,-1.748887538909912,-0.0,-6.681340636305323e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.297805081587283e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.791044431040064e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.231641211546957e-05,297.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.791036427486688e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0004644440195988,285.0594177246094,294.1499938964844,282.54998779296875,280.8766784667969,287.6166687011719,283.0780639648437,285.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906962513923,4.7761972155058174e-09,0.0009906914783641,-0.0115652522072196,0.0,0.0,0.0,-0.0071805804036557,60.0,-1.76954984664917,-0.0,-6.691762877153451e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.297805081587283e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.791044431040064e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.231641211546957e-05,297.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.791036427486688e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0004644440195988,285.0594177246094,294.1499938964844,282.54998779296875,280.8766784667969,287.6166687011719,283.0780639648437,285.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906962513923,4.7761972155058174e-09,0.0009906914783641,-0.0115652522072196,0.0,0.0,0.0,-0.0071805804036557,60.0,-1.76954984664917,-0.0,-6.691762877153451e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.291344758821651e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.784241410670802e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.226616435218602e-05,297.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.784233407117426e-05,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004641213163267,285.0596618652344,294.1499938964844,282.52618408203125,280.85565185546875,287.5276184082031,282.9862060546875,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900080040097,4.695674071797384e-09,0.0009900033473968,-0.0113542834296822,0.0,0.0,0.0,-0.0071406634524464,60.0,-1.78611958026886,-0.0,-6.682462583285087e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.291344758821651e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.784241410670802e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.226616435218602e-05,297.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.784233407117426e-05,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004641213163267,285.0596618652344,294.1499938964844,282.52618408203125,280.85565185546875,287.5276184082031,282.9862060546875,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900080040097,4.695674071797384e-09,0.0009900033473968,-0.0113542834296822,0.0,0.0,0.0,-0.0071406634524464,60.0,-1.78611958026886,-0.0,-6.682462583285087e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.274706098949535e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.766719449544324e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,7.213674689410254e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.76671144599095e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004632901691365,285.0599365234375,294.1499938964844,282.5036315917969,280.83837890625,287.4398193359375,282.90875244140625,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882349986582,4.488332372432069e-09,0.000988230574876,-0.0108110504224896,0.0,0.0,0.0,-0.0070378761738538,60.0,-1.7992607355117798,-0.0,-6.658545714799402e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.274706098949535e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.766719449544324e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,7.213674689410254e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.76671144599095e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004632901691365,285.0599365234375,294.1499938964844,282.5036315917969,280.83837890625,287.4398193359375,282.90875244140625,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882349986582,4.488332372432069e-09,0.000988230574876,-0.0108110504224896,0.0,0.0,0.0,-0.0070378761738538,60.0,-1.7992607355117798,-0.0,-6.658545714799402e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.264592517865822e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.756069630384444e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,7.205809379229322e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.75606162683107e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0004627850139513,285.0600891113281,294.1499938964844,282.4927673339844,280.8310546875,287.3964233398437,282.87518310546875,285.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871572256088,4.3623136214421265e-09,0.0009871529182419,-0.0104808788746595,0.0,0.0,0.0,-0.0069754035212099,60.0,-1.8048694133758545,-0.0,-6.644030747793296e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.254847100237384e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.74580689216964e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.198229286586866e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.745799616212024e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004622981941793,285.0602111816406,294.1499938964844,282.4822082519531,280.8246154785156,287.3533935546875,282.8445129394531,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861186845228,4.240876982919417e-09,0.0009861144935712,-0.0101627083495259,0.0,0.0,0.0,-0.0069152018986642,60.0,-1.8101158142089844,-0.0,-6.630058635437308e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.242026135325432e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.732306352816522e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.188256859080866e-05,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.732298349263148e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0004616577643901,285.0605163574219,294.1499938964844,282.4618835449219,280.8140869140625,287.2682189941406,282.7897033691406,285.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847518522292,4.0811056756240305e-09,0.0009847477776929,-0.00974409468472,0.0,0.0,0.0,-0.0068359938450157,60.0,-1.8204694986343384,-0.0,-6.611697500602531e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.242026135325432e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.732306352816522e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.188256859080866e-05,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.732298349263148e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0004616577643901,285.0605163574219,294.1499938964844,282.4618835449219,280.8140869140625,287.2682189941406,282.7897033691406,285.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847518522292,4.0811056756240305e-09,0.0009847477776929,-0.00974409468472,0.0,0.0,0.0,-0.0068359938450157,60.0,-1.8204694986343384,-0.0,-6.611697500602531e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.248754213331269e-05,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.739390952745453e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.193489727796987e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.739383676787838e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0004619938554242,285.06085205078125,294.1499938964844,282.4425048828125,280.8065795898437,287.1842346191406,282.7405700683594,285.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854676900431,4.16489642773854e-09,0.0009854634990915,-0.0099636344239115,0.0,0.0,0.0,-0.0068775285035371,60.0,-1.832613825798035,-0.0,-6.621323933586609e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.248754213331269e-05,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.739390952745453e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.193489727796987e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.739383676787838e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0004619938554242,285.06085205078125,294.1499938964844,282.4425048828125,280.8065795898437,287.1842346191406,282.7405700683594,285.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854676900431,4.16489642773854e-09,0.0009854634990915,-0.0099636344239115,0.0,0.0,0.0,-0.0068775285035371,60.0,-1.832613825798035,-0.0,-6.621323933586609e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.281185339204968e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.773542842594908e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.218714017653838e-05,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.773534839041532e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0004636138910427,285.0611877441406,294.1499938964844,282.424072265625,280.8018798828125,287.1011962890625,282.6927185058594,285.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988922198303,4.5689212413435615e-09,0.0009889176581054,-0.0110221961513161,0.0,0.0,0.0,-0.0070778178051114,60.0,-1.848576188087464,-0.0,-6.667836771612201e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.281185339204968e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.773542842594908e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.218714017653838e-05,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.773534839041532e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0004636138910427,285.0611877441406,294.1499938964844,282.424072265625,280.8018798828125,287.1011962890625,282.6927185058594,285.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988922198303,4.5689212413435615e-09,0.0009889176581054,-0.0110221961513161,0.0,0.0,0.0,-0.0070778178051114,60.0,-1.848576188087464,-0.0,-6.667836771612201e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.326156578026712e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.82089914032258e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.253691728692502e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.820891864364968e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0004658602701965,285.0615234375,294.1499938964844,282.406494140625,280.7996826171875,287.0188903808594,282.6440734863281,285.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937137365341,5.1291815239551405e-09,0.0009937086142599,-0.0124900387600064,0.0,0.0,0.0,-0.0073555638082325,60.0,-1.867938995361328,-0.0,-6.732606294690413e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.326156578026712e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.82089914032258e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.253691728692502e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.820891864364968e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0004658602701965,285.0615234375,294.1499938964844,282.406494140625,280.7996826171875,287.0188903808594,282.6440734863281,285.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937137365341,5.1291815239551405e-09,0.0009937086142599,-0.0124900387600064,0.0,0.0,0.0,-0.0073555638082325,60.0,-1.867938995361328,-0.0,-6.732606294690413e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.344024147139862e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.83971476671286e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.267588807735592e-05,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.839707490755244e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.000466752826469,285.06170654296875,294.1499938964844,282.3979797363281,280.7994689941406,286.9780578613281,282.619873046875,285.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956178255379,5.351783016749323e-09,0.0009956124704331,-0.0130732171237468,0.0,0.0,0.0,-0.0074659190140664,60.0,-1.877705216407776,-0.0,-6.758426707165199e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.354112989967688e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.85033912002109e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.275435200426728e-05,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.850331844063476e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0004672567883972,285.0619201660156,294.1499938964844,282.3896484375,280.7998046875,286.9374389648437,282.5964660644531,285.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966931538656,5.477462483582941e-09,0.0009966876823455,-0.0134024694561958,0.0,0.0,0.0,-0.0075282263569533,60.0,-1.886536717414856,-0.0,-6.773026939299599e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
