time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190620,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.325600694864988e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.8203141533304e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.253258809214458e-05,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.820306877372786e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0004658325342461,285.0622863769531,294.1499938964844,282.3734741210937,280.802001953125,286.8570861816406,282.5542907714844,285.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936589049175,5.122196000684198e-09,0.0009936537826433,-0.0124717326834797,0.0,0.0,0.0,-0.007352125365287,60.0,-1.89851987361908,-0.0,-6.731796275971649e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.325600694864988e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.8203141533304e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.253258809214458e-05,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.820306877372786e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0004658325342461,285.0622863769531,294.1499938964844,282.3734741210937,280.802001953125,286.8570861816406,282.5542907714844,285.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936589049175,5.122196000684198e-09,0.0009936537826433,-0.0124717326834797,0.0,0.0,0.0,-0.007352125365287,60.0,-1.89851987361908,-0.0,-6.731796275971649e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.239011706085876e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.729131124913692e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.185911817941815e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.72912457655184e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0004615072393789,285.06268310546875,294.1499938964844,282.35791015625,280.8059997558594,286.77838134765625,282.5232238769531,285.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844317100942,4.043353207805467e-09,0.0009844276355579,-0.0096451761201024,0.0,0.0,0.0,-0.0068172919563949,60.0,-1.896056652069092,-0.0,-6.607362479371659e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.239011706085876e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.729131124913692e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.185911817941815e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.72912457655184e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0004615072393789,285.06268310546875,294.1499938964844,282.35791015625,280.8059997558594,286.77838134765625,282.5232238769531,285.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844317100942,4.043353207805467e-09,0.0009844276355579,-0.0096451761201024,0.0,0.0,0.0,-0.0068172919563949,60.0,-1.896056652069092,-0.0,-6.607362479371659e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.154230065178126e-05,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.639852214604616e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.11996981408447e-05,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.639844938647002e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0004572722245939,285.0630798339844,294.1499938964844,282.3428649902344,280.8116149902344,286.7015380859375,282.5024108886719,285.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753971244208,2.98703461965033e-09,0.0009753941558301,-0.006877411622554,0.0,0.0,0.0,-0.0062936246395111,60.0,-1.8883252143859863,-0.0,-6.486649795078847e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.154230065178126e-05,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.639852214604616e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.11996981408447e-05,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.639844938647002e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0004572722245939,285.0630798339844,294.1499938964844,282.3428649902344,280.8116149902344,286.7015380859375,282.5024108886719,285.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753971244208,2.98703461965033e-09,0.0009753941558301,-0.006877411622554,0.0,0.0,0.0,-0.0062936246395111,60.0,-1.8883252143859863,-0.0,-6.486649795078847e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.11593742785044e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.59952812991105e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,7.090187136782333e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.599521581549196e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0004553594626486,285.0635070800781,294.1499938964844,282.3282470703125,280.81854248046875,286.6263122558594,282.4878234863281,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971314671915,2.5099253786464715e-09,0.0009713121689856,-0.0056272377260029,0.0,0.0,0.0,-0.0060570901259779,60.0,-1.8845545053482056,-0.0,-6.432492227759212e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.11593742785044e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.59952812991105e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,7.090187136782333e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.599521581549196e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0004553594626486,285.0635070800781,294.1499938964844,282.3282470703125,280.81854248046875,286.6263122558594,282.4878234863281,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971314671915,2.5099253786464715e-09,0.0009713121689856,-0.0056272377260029,0.0,0.0,0.0,-0.0060570901259779,60.0,-1.8845545053482056,-0.0,-6.432492227759212e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.120802133111285e-05,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.604650404071435e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.093969907145947e-05,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.604643855709584e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004556024505291,285.063720703125,294.1499938964844,282.32110595703125,280.8224792480469,286.5891418457031,282.4810791015625,285.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718320798128,2.57051269159092e-09,0.0009718294604681,-0.0057859974913299,0.0,0.0,0.0,-0.006087121553719,60.0,-1.886766791343689,-0.0,-6.439357491672126e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.133527055382729e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.618050535209476e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.103867392288521e-05,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.618043986847624e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0004562381072901,285.0639343261719,294.1499938964844,282.3139953613281,280.8266296386719,286.5521850585937,282.473876953125,285.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731877944432,2.729039660920307e-09,0.0009731850586831,-0.0062013897113502,0.0,0.0,0.0,-0.0061657102778553,60.0,-1.8915075063705444,-0.0,-6.457336354515064e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.138028690358624e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.622790821595116e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,7.107368583092466e-05,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.622784273233263e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004564629634842,285.0643615722656,294.1499938964844,282.300048828125,280.8355712890625,286.4789428710937,282.4584655761719,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736683568917,2.785095043478236e-09,0.0009736656211316,-0.0063482713885605,0.0,0.0,0.0,-0.0061935056000947,60.0,-1.9026551246643064,-0.0,-6.463699975256533e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.138028690358624e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.622790821595116e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,7.107368583092466e-05,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.622784273233263e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004564629634842,285.0643615722656,294.1499938964844,282.300048828125,280.8355712890625,286.4789428710937,282.4584655761719,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736683568917,2.785095043478236e-09,0.0009736656211316,-0.0063482713885605,0.0,0.0,0.0,-0.0061935056000947,60.0,-1.9026551246643064,-0.0,-6.463699975256533e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.125840006163344e-05,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.609956032363698e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,7.097888737916946e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.609949484001844e-05,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0004558541404549,285.0648193359375,294.1499938964844,282.2862854003906,280.8451843261719,286.40679931640625,282.4438171386719,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009723705006763,2.633212758951231e-09,0.0009723678813315,-0.0059502902440726,0.0,0.0,0.0,-0.006118216086179,60.0,-1.910054087638855,-0.0,-6.446465050657936e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.125840006163344e-05,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.609956032363698e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,7.097888737916946e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.609949484001844e-05,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0004558541404549,285.0648193359375,294.1499938964844,282.2862854003906,280.8451843261719,286.40679931640625,282.4438171386719,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009723705006763,2.633212758951231e-09,0.0009723678813315,-0.0059502902440726,0.0,0.0,0.0,-0.006118216086179,60.0,-1.910054087638855,-0.0,-6.446465050657936e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.081497410079464e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.563260391587391e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.063399243634194e-05,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.56325384322554e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0004536391352303,285.06524658203125,294.1499938964844,282.27264404296875,280.8551940917969,286.3359069824219,282.4322204589844,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967645086348,2.080727812270311e-09,0.0009676429908722,-0.0045025814324617,0.0,0.0,0.0,-0.0058443224988877,60.0,-1.9118235111236568,-0.0,-6.383967132705949e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.081497410079464e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.563260391587391e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.063399243634194e-05,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.56325384322554e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0004536391352303,285.06524658203125,294.1499938964844,282.27264404296875,280.8551940917969,286.3359069824219,282.4322204589844,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967645086348,2.080727812270311e-09,0.0009676429908722,-0.0045025814324617,0.0,0.0,0.0,-0.0058443224988877,60.0,-1.9118235111236568,-0.0,-6.383967132705949e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.037424752023072e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.51684996834956e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,7.029120752122253e-05,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.516843419987708e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004514376050792,285.0657043457031,294.1499938964844,282.259033203125,280.8653869628906,286.266357421875,282.4241943359375,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629490668885,1.5316139467813628e-09,0.0009629475534893,-0.0030636778101325,0.0,0.0,0.0,-0.0055721034295856,60.0,-1.911829948425293,-0.0,-6.32215133578029e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.037424752023072e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.51684996834956e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,7.029120752122253e-05,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.516843419987708e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004514376050792,285.0657043457031,294.1499938964844,282.259033203125,280.8653869628906,286.266357421875,282.4241943359375,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629490668885,1.5316139467813628e-09,0.0009629475534893,-0.0030636778101325,0.0,0.0,0.0,-0.0055721034295856,60.0,-1.911829948425293,-0.0,-6.32215133578029e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.020556171890348e-05,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.499086445430294e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.016000017756596e-05,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.49907989706844e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0004505949909798,285.0659484863281,294.1499938964844,282.2522277832031,280.8704833984375,286.2320556640625,282.42156982421875,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.3214388472349015e-09,0.0009611497516743,-0.0025129278656095,0.0,0.0,0.0,-0.005467907525599,60.0,-1.911661386489868,-0.0,-6.29857055400862e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.012039663502946e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.49011737247929e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.009375985944644e-05,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.490111551713198e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.00045016958029,285.066162109375,294.1499938964844,282.2453918457031,280.8755187988281,286.1980285644531,282.41949462890625,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960242934525,1.2153178463591983e-09,0.0009602417703717,-0.0022348440252244,0.0,0.0,0.0,-0.0054152961820364,60.0,-1.912546277046204,-0.0,-6.286681042411146e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.00935920071788e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.487295028520748e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.00729142408818e-05,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.487289207754657e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0004500357026699,285.066650390625,294.1499938964844,282.23162841796875,280.8853759765625,286.1307067871094,282.4156188964844,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599567856639,1.1818985790057466e-09,0.000959955563303,-0.0021472710650414,0.0,0.0,0.0,-0.0053987265564501,60.0,-1.917851686477661,-0.0,-6.282939324364635e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.00935920071788e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.487295028520748e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.00729142408818e-05,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.487289207754657e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0004500357026699,285.066650390625,294.1499938964844,282.23162841796875,280.8853759765625,286.1307067871094,282.4156188964844,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599567856639,1.1818985790057466e-09,0.000959955563303,-0.0021472710650414,0.0,0.0,0.0,-0.0053987265564501,60.0,-1.917851686477661,-0.0,-6.282939324364635e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.005904576042667e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.483657049713656e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,7.004603685345501e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.483650501351804e-05,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0004498631169553,285.0671081542969,294.1499938964844,282.2176818847656,280.89471435546875,286.0643005371094,282.4117736816406,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595886804163,1.138828698010741e-09,0.0009595875162631,-0.0020344087388366,0.0,0.0,0.0,-0.0053773764520883,60.0,-1.9254833459854128,-0.0,-6.278118291902501e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.005904576042667e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.483657049713656e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,7.004603685345501e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.483650501351804e-05,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0004498631169553,285.0671081542969,294.1499938964844,282.2176818847656,280.89471435546875,286.0643005371094,282.4117736816406,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595886804163,1.138828698010741e-09,0.0009595875162631,-0.0020344087388366,0.0,0.0,0.0,-0.0053773764520883,60.0,-1.9254833459854128,-0.0,-6.278118291902501e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.015080286189914e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.493319521425292e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.011740672169253e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.4933137006592e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004503214731812,285.06866455078125,294.1499938964844,282.2034606933594,280.9032897949219,286.00653076171875,282.40826416015625,285.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004159650416113,7.076563224295285e-10,0.0004159643431194,-0.0014444751432165,0.0,0.0,0.0,-0.0024496261030435,60.0,-1.700156331062317,-0.0,-6.290915877116279e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.015080286189914e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.493319521425292e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.011740672169253e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.4933137006592e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004503214731812,285.06866455078125,294.1499938964844,282.2034606933594,280.9032897949219,286.00653076171875,282.40826416015625,285.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004159650416113,7.076563224295285e-10,0.0004159643431194,-0.0014444751432165,0.0,0.0,0.0,-0.0024496261030435,60.0,-1.700156331062317,-0.0,-6.290915877116279e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,3.1758176191942766e-05,297.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,3.344290962559171e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,2.470084291417152e-05,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,3.344288779771887e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0001586385042173,285.0706481933594,294.1499938964844,282.1888732910156,280.9109191894531,285.9682312011719,282.4075012207031,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004558011132758,5.408387626637531e-10,0.000455800560303,-0.0009660735959187,0.0,0.0,0.0,-0.0025494610890746,60.0,-1.2330211400985718,-0.0,-7.807026136674722e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,3.1758176191942766e-05,297.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,3.344290962559171e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,2.470084291417152e-05,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,3.344288779771887e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0001586385042173,285.0706481933594,294.1499938964844,282.1888732910156,280.9109191894531,285.9682312011719,282.4075012207031,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004558011132758,5.408387626637531e-10,0.000455800560303,-0.0009660735959187,0.0,0.0,0.0,-0.0025494610890746,60.0,-1.2330211400985718,-0.0,-7.807026136674722e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,2.909716567955911e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,3.064073825953528e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,2.263116584799718e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,3.064071643166244e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.000145346231875,285.0859375,294.1499938964844,282.1814270019531,280.9142761230469,285.95611572265625,282.4168701171875,285.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003107524244114,3.884944865806261e-10,0.0003107520460616,-0.0007106065750122,0.0,0.0,0.0,-0.0017502716509625,60.0,-0.9795660972595216,-0.0,-6.553539044773515e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,2.10316211450845e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,2.2147323761601e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,1.6357955246348865e-05,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,2.2147309209685773e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0001050572027452,285.0888061523437,294.1499938964844,282.1738586425781,280.91729736328125,285.9517822265625,282.42138671875,285.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002308181574335,2.8702046295236983e-10,0.0002308178663952,-0.0005237638251855,0.0,0.0,0.0,-0.0012991059338673,60.0,-0.7132109999656677,-0.0,-3.423891392628775e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,1.5929750588838942e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,1.6774805772001855e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,1.2389826224534772e-05,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,1.6774794858065434e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.957232446642593e-05,285.0905456542969,294.1499938964844,282.1658630371094,280.9200744628906,285.9529113769531,282.4241943359375,285.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001674906525295,2.1004765982102206e-10,0.0001674904488027,-0.0003847284533549,0.0,0.0,0.0,-0.0009437699336558,60.0,-0.4273756146430969,-0.0,-1.964230333939554e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,1.2302804861974437e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,1.295545371249318e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.568863788445016e-06,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,1.2955445527040864e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,6.145500083221123e-05,285.09197998046875,294.1499938964844,282.1583557128906,280.9222717285156,285.9517822265625,282.4271545410156,285.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001318013528361,1.6467271990450172e-10,0.0001318011927651,-0.0003011261869687,0.0,0.0,0.0,-0.0007422904600389,60.0,-0.3518408536911011,-0.0,-1.1716090320135202e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,1.0103578460984863e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,1.0639560969138984e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,7.858351636969019e-06,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,1.063955369318137e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,5.0469414418330416e-05,285.0947265625,294.1499938964844,282.1422424316406,280.9255676269531,285.95098876953125,282.43121337890625,285.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.719404675299302e-05,1.0413993278834964e-10,7.719394488958642e-05,-0.0001965917908819,0.0,0.0,0.0,-0.0004394667921587,60.0,-0.2024284452199936,-0.0,-7.901778120711356e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,1.0103578460984863e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,1.0639560969138984e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,7.858351636969019e-06,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,1.063955369318137e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,5.0469414418330416e-05,285.0947265625,294.1499938964844,282.1422424316406,280.9255676269531,285.95098876953125,282.43121337890625,285.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.719404675299302e-05,1.0413993278834964e-10,7.719394488958642e-05,-0.0001965917908819,0.0,0.0,0.0,-0.0004394667921587,60.0,-0.2024284452199936,-0.0,-7.901778120711356e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,5.263118964649038e-06,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,5.542321105167503e-06,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,4.093543793715071e-06,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,5.542317921936046e-06,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,2.6290343157597817e-05,285.09552001953125,294.1499938964844,282.1254577636719,280.92694091796875,285.9504699707031,282.4332275390625,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.607993807643652e-05,7.01417743331767e-11,5.607986895483919e-05,-0.0001283240271732,0.0,0.0,0.0,-0.0003158821491524,60.0,-0.1490125507116317,-0.0,-2.1441778907949072e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,5.263118964649038e-06,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,5.542321105167503e-06,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,4.093543793715071e-06,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,5.542317921936046e-06,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,2.6290343157597817e-05,285.09552001953125,294.1499938964844,282.1254577636719,280.92694091796875,285.9504699707031,282.4332275390625,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.607993807643652e-05,7.01417743331767e-11,5.607986895483919e-05,-0.0001283240271732,0.0,0.0,0.0,-0.0003158821491524,60.0,-0.1490125507116317,-0.0,-2.1441778907949072e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,2.5899812499119435e-06,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,2.7273765681457007e-06,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,2.0144329937465955e-06,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,2.727374749156297e-06,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.2937479368702045e-05,285.0957946777344,294.1499938964844,282.10791015625,280.9262084960937,285.9502868652344,282.4339294433594,285.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.759720155154355e-05,3.4517007307943715e-11,2.759716699074488e-05,-6.314868369372562e-05,0.0,0.0,0.0,-0.0001554470363771,60.0,-0.0900644063949585,-0.0,-5.1923940841414045e-11,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,2.5899812499119435e-06,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,2.7273765681457007e-06,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,2.0144329937465955e-06,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,2.727374749156297e-06,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.2937479368702045e-05,285.0957946777344,294.1499938964844,282.10791015625,280.9262084960937,285.9502868652344,282.4339294433594,285.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.759720155154355e-05,3.4517007307943715e-11,2.759716699074488e-05,-6.314868369372562e-05,0.0,0.0,0.0,-0.0001554470363771,60.0,-0.0900644063949585,-0.0,-5.1923940841414045e-11,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
