time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192900,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,1.6135685427798308e-06,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,1.699166432445054e-06,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,1.254999801858503e-06,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,1.6991652955766767e-06,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,8.0601012086845e-06,285.0957946777344,294.1499938964844,282.0988464355469,280.9249572753906,285.9502868652344,282.4340209960937,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7193184248753823e-05,2.150428099478852e-11,1.719316242088098e-05,-3.9341914089163765e-05,0.0,0.0,0.0,-9.68442327575758e-05,60.0,-0.0636802092194557,-0.0,-2.0153443150428e-11,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.069628958968678e-07,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.550761888021952e-07,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,7.054167667774891e-07,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.550756203680066e-07,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,4.530463229457382e-06,285.09576416015625,294.1499938964844,282.08953857421875,280.9231262207031,285.95025634765625,282.4340515136719,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.66415973380208e-06,1.2087338942257107e-11,9.664147910370955e-06,-2.211370883742348e-05,0.0,0.0,0.0,-5.4435382480733097e-05,60.0,-0.04202476516366,-0.0,-6.367273461954648e-12,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,1.7500272520010185e-07,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,1.8428640657930373e-07,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,1.361134422950272e-07,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,1.84286292892466e-07,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,8.741739634388068e-07,285.0956726074219,294.1499938964844,282.0702514648437,280.9174499511719,285.95025634765625,282.4340209960937,285.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8647929209691936e-06,2.33231511360954e-12,1.86479064723244e-06,-4.267021722625941e-06,0.0,0.0,0.0,-1.0503819794394076e-05,60.0,-0.0139767471700906,-0.0,-2.370631360486264e-13,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,1.7500272520010185e-07,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,1.8428640657930373e-07,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,1.361134422950272e-07,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,1.84286292892466e-07,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,8.741739634388068e-07,285.0956726074219,294.1499938964844,282.0702514648437,280.9174499511719,285.95025634765625,282.4340209960937,285.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8647929209691936e-06,2.33231511360954e-12,1.86479064723244e-06,-4.267021722625941e-06,0.0,0.0,0.0,-1.0503819794394076e-05,60.0,-0.0139767471700906,-0.0,-2.370631360486264e-13,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-1.234970126162693e-09,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,-1.3004838317343115e-09,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,-9.60533874660996e-10,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,-1.300483054578194e-09,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,-6.168925814620252e-09,285.0956115722656,294.1499938964844,282.04998779296875,280.9089660644531,285.95025634765625,282.4339904785156,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3135912801942597e-08,-1.6446938686724526e-14,-1.313589681473104e-08,3.007312088243452e-08,0.0,0.0,0.0,7.399648893624544e-08,60.0,-0.0035419289488345,-0.0,-1.1805581259360916e-17,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-1.234970126162693e-09,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,-1.3004838317343115e-09,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,-9.60533874660996e-10,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,-1.300483054578194e-09,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,-6.168925814620252e-09,285.0956115722656,294.1499938964844,282.04998779296875,280.9089660644531,285.95025634765625,282.4339904785156,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3135912801942597e-08,-1.6446938686724526e-14,-1.313589681473104e-08,3.007312088243452e-08,0.0,0.0,0.0,7.399648893624544e-08,60.0,-0.0035419289488345,-0.0,-1.1805581259360916e-17,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,282.027587890625,280.89703369140625,285.95025634765625,282.4339904785156,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646031503300518e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0007480441709049,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,282.027587890625,280.89703369140625,285.95025634765625,282.4339904785156,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646031503300518e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0007480441709049,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,282.00201416015625,280.8813171386719,285.95025634765625,282.4339904785156,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0764879656080528e-12,-1.0604711878919706e-17,1.076498482369126e-12,-1.3163862361276202e-12,0.0,0.0,0.0,0.0,60.0,-0.0001507751148892,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,282.00201416015625,280.8813171386719,285.95025634765625,282.4339904785156,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0764879656080528e-12,-1.0604711878919706e-17,1.076498482369126e-12,-1.3163862361276202e-12,0.0,0.0,0.0,0.0,60.0,-0.0001507751148892,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.9881286621094,280.8721008300781,285.95025634765625,282.4339904785156,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646031503300518e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.765423652017489e-05,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,5.116926305413771e-13,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,5.388373124429191e-13,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,3.97983810620714e-13,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,5.388369871822677e-13,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,2.5560081395176178e-12,285.0956115722656,294.1499938964844,281.9735717773437,280.862060546875,285.95025634765625,282.4339904785156,285.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,4.345838792996215e-12,-1.468735112768133e-17,-4.345824047846669e-12,3.994621907560392e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-4.2500138079049066e-05,-0.0,-2.0267154052839512e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,281.9552001953125,280.848876953125,285.95025634765625,282.4339904785156,285.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0764879656080528e-12,-1.0604711878919706e-17,1.076498482369126e-12,-1.3163862361276202e-12,0.0,0.0,0.0,0.0,60.0,-2.316718928341288e-05,-0.0,-1.3701770827825658e-36,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.94244384765625,280.8394775390625,285.95025634765625,282.4339904785156,285.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646031503300518e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.591187174199149e-05,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,281.90887451171875,280.81378173828125,285.95025634765625,282.4339904785156,285.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.5790181662200808e-12,-1.326444413695435e-17,-1.5790049389535765e-12,3.0205944082789538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0189999557042029e-05,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,281.90887451171875,280.81378173828125,285.95025634765625,282.4339904785156,285.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.5790181662200808e-12,-1.326444413695435e-17,-1.5790049389535765e-12,3.0205944082789538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0189999557042029e-05,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,7.675389729171199e-13,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,8.08255968664379e-13,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,5.969757023785438e-13,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,8.08255480773401e-13,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,3.83401210085621e-12,285.0956115722656,294.1499938964844,281.87310791015625,280.7852783203125,285.95025634765625,282.4339904785156,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.401496094680324e-12,-1.4068937666846886e-17,-4.401481783211647e-12,2.313145334997824e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-8.548799087293446e-06,-0.0,-4.560109464673664e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,7.675389729171199e-13,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,8.08255968664379e-13,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,5.969757023785438e-13,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,8.08255480773401e-13,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,3.83401210085621e-12,285.0956115722656,294.1499938964844,281.87310791015625,280.7852783203125,285.95025634765625,282.4339904785156,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.401496094680324e-12,-1.4068937666846886e-17,-4.401481783211647e-12,2.313145334997824e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-8.548799087293446e-06,-0.0,-4.560109464673664e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,281.8353576660156,280.7541198730469,285.95025634765625,282.4339904785156,285.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0764879656080528e-12,-1.0604711051739097e-17,1.076498482369126e-12,-1.3163862361276202e-12,0.0,0.0,0.0,0.0,60.0,-7.748522875772323e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,281.8353576660156,280.7541198730469,285.95025634765625,282.4339904785156,285.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0764879656080528e-12,-1.0604711051739097e-17,1.076498482369126e-12,-1.3163862361276202e-12,0.0,0.0,0.0,0.0,60.0,-7.748522875772323e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,7.675389729171199e-13,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,8.08255968664379e-13,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,5.969757023785438e-13,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,8.08255480773401e-13,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,3.83401210085621e-12,285.0956115722656,294.1499938964844,281.8158264160156,280.7376403808594,285.95025634765625,282.4339904785156,285.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,1.7459897460117557e-12,-1.140920458163163e-17,-1.7459783618889446e-12,-2.0238355262491847e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.440312856488163e-06,-0.0,-4.560109464673664e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.7958679199219,280.7206115722656,285.95025634765625,282.4339904785156,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646031503300518e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.155192633945262e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.7548522949219,280.6849365234375,285.95025634765625,282.4339904785156,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646031503300518e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.633773864450632e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.7548522949219,280.6849365234375,285.95025634765625,282.4339904785156,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646031503300518e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.633773864450632e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,281.7125549316406,280.6473388671875,285.95025634765625,282.4339904785156,285.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.5790181662200808e-12,-1.326444413695435e-17,-1.5790049389535765e-12,3.0205944082789538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.1579667089972645e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,281.7125549316406,280.6473388671875,285.95025634765625,282.4339904785156,285.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.5790181662200808e-12,-1.326444413695435e-17,-1.5790049389535765e-12,3.0205944082789538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.1579667089972645e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,281.669189453125,280.6080627441406,285.95025634765625,282.4339904785156,285.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0764879656080528e-12,-1.0604711051739097e-17,1.076498482369126e-12,-1.3163862361276202e-12,0.0,0.0,0.0,0.0,60.0,-5.71859345654957e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,281.669189453125,280.6080627441406,285.95025634765625,282.4339904785156,285.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0764879656080528e-12,-1.0604711051739097e-17,1.076498482369126e-12,-1.3163862361276202e-12,0.0,0.0,0.0,0.0,60.0,-5.71859345654957e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.6249694824219,280.5673217773437,285.95025634765625,282.4339904785156,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646030676119909e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.309483185556019e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.6249694824219,280.5673217773437,285.95025634765625,282.4339904785156,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646030676119909e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.309483185556019e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.6026611328125,280.5465087890625,285.95025634765625,282.4339904785156,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.020830663923944e-12,-9.986298418085262e-18,1.020840747004148e-12,-2.9978628086901878e-12,0.0,0.0,0.0,0.0,60.0,-5.115630301588681e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.5802001953125,280.525390625,285.95025634765625,282.4339904785156,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646031503300518e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.929155693389475e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.54949951171875,280.4963073730469,285.95025634765625,282.4339904785156,285.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646031503300518e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.687415184889687e-06,-0.0,-5.066237789690421e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.5350341796875,280.48248291015625,285.95025634765625,282.4339904785156,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646031503300518e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.578636435326189e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,5.116926305413771e-13,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,5.388373124429191e-13,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,3.97983810620714e-13,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,5.388369871822677e-13,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,2.5560081395176178e-12,285.0956115722656,294.1499938964844,281.48974609375,280.4388427734375,285.95025634765625,282.4339904785156,285.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.6903325527478639e-12,-1.2027618042466077e-17,-1.6903205181037497e-12,-3.423587910562909e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.253392944519874e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,5.116926305413771e-13,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,5.388373124429191e-13,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,3.97983810620714e-13,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,5.388369871822677e-13,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,2.5560081395176178e-12,285.0956115722656,294.1499938964844,281.48974609375,280.4388427734375,285.95025634765625,282.4339904785156,285.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.6903325527478639e-12,-1.2027618042466077e-17,-1.6903205181037497e-12,-3.423587910562909e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.253392944519874e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,281.44451904296875,280.3946838378906,285.95025634765625,282.4339904785156,285.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.5790181662200808e-12,-1.326444413695435e-17,-1.5790049389535765e-12,3.0205944082789538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.951399321522331e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,281.44451904296875,280.3946838378906,285.95025634765625,282.4339904785156,285.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.5790181662200808e-12,-1.326444413695435e-17,-1.5790049389535765e-12,3.0205944082789538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.951399321522331e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,5.116926305413771e-13,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,5.388373124429191e-13,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,3.97983810620714e-13,297.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,5.388369871822677e-13,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,2.5560081395176178e-12,285.0956115722656,294.1499938964844,281.3996276855469,280.3502502441406,285.95025634765625,282.4339904785156,285.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.6903325527478639e-12,-1.2027618042466077e-17,-1.6903205181037497e-12,-3.423587910562909e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.6711978737002937e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
