time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195240,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,5.116926305413771e-13,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,5.388373124429191e-13,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,3.97983810620714e-13,297.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,5.388369871822677e-13,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,2.5560081395176178e-12,285.0956115722656,294.1499938964844,281.3996276855469,280.3502502441406,285.95025634765625,282.4339904785156,285.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.6903325527478639e-12,-1.2027618042466077e-17,-1.6903205181037497e-12,-3.423587910562909e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.6711978737002937e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.3773803710937,280.3280029296875,285.95025634765625,282.4339904785156,285.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646031503300518e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.538737018971005e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,281.35528564453125,280.3057861328125,285.95025634765625,282.4339904785156,285.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0764879656080528e-12,-1.0604711878919706e-17,1.076498482369126e-12,-1.3163862361276202e-12,0.0,0.0,0.0,0.0,60.0,-3.4110578326362884e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,5.116926305413771e-13,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,5.388373124429191e-13,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,3.97983810620714e-13,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,5.388369871822677e-13,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,2.5560081395176178e-12,285.0956115722656,294.1499938964844,281.3117370605469,280.2615051269531,285.95025634765625,282.4339904785156,285.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,1.6903325527478639e-12,-1.2027618042466077e-17,-1.6903205181037497e-12,-3.423587910562909e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1703418699180475e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,5.116926305413771e-13,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,5.388373124429191e-13,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,3.97983810620714e-13,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,5.388369871822677e-13,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,2.5560081395176178e-12,285.0956115722656,294.1499938964844,281.3117370605469,280.2615051269531,285.95025634765625,282.4339904785156,285.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,1.6903325527478639e-12,-1.2027618042466077e-17,-1.6903205181037497e-12,-3.423587910562909e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1703418699180475e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.5584631527068857e-13,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,-2.694186562214596e-13,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,-1.9899190531035699e-13,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,-2.6941849359113373e-13,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,-1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.2691955566406,280.2176818847656,285.95025634765625,282.4339904785156,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,1.5233609729561892e-12,-1.3882856770608182e-17,-1.5233470951683814e-12,4.702071197681956e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9455204639816657e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.5584631527068857e-13,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,-2.694186562214596e-13,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,-1.9899190531035699e-13,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,-2.6941849359113373e-13,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,-1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.2691955566406,280.2176818847656,285.95025634765625,282.4339904785156,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,1.5233609729561892e-12,-1.3882856770608182e-17,-1.5233470951683814e-12,4.702071197681956e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9455204639816657e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.2279052734375,280.17449951171875,285.95025634765625,282.4339904785156,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.020830663923944e-12,-9.986298418085262e-18,1.020840747004148e-12,-2.9978628086901878e-12,0.0,0.0,0.0,0.0,60.0,-2.73725345323328e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.2279052734375,280.17449951171875,285.95025634765625,282.4339904785156,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.020830663923944e-12,-9.986298418085262e-18,1.020840747004148e-12,-2.9978628086901878e-12,0.0,0.0,0.0,0.0,60.0,-2.73725345323328e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,281.1880798339844,280.1322326660156,285.95025634765625,282.4339904785156,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.5790181662200808e-12,-1.3264444964134962e-17,-1.5790049389535765e-12,3.0205944082789538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5435604129597778e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,281.1880798339844,280.1322326660156,285.95025634765625,282.4339904785156,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.5790181662200808e-12,-1.3264444964134962e-17,-1.5790049389535765e-12,3.0205944082789538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5435604129597778e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.1687927246094,280.11151123046875,285.95025634765625,282.4339904785156,285.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646031503300518e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.452611624903512e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.1499328613281,280.0910949707031,285.95025634765625,282.4339904785156,285.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646031503300518e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.365351747357636e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,281.12225341796875,280.06072998046875,285.95025634765625,282.4339904785156,285.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0764879656080528e-12,-1.060471270610032e-17,1.076498482369126e-12,-1.3163862361276202e-12,0.0,0.0,0.0,0.0,60.0,-2.2374449599738e-06,-0.0,-8.563609569987965e-38,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,281.1137390136719,280.05133056640625,285.95025634765625,282.4339904785156,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0764879656080528e-12,-1.060471270610032e-17,1.076498482369126e-12,-1.3163862361276202e-12,0.0,0.0,0.0,0.0,60.0,-2.1987564196024323e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.0797119140625,280.0131530761719,285.95025634765625,282.4339904785156,285.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646032330481129e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.043843096544151e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.0797119140625,280.0131530761719,285.95025634765625,282.4339904785156,285.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646032330481129e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.043843096544151e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.0480651855469,279.976806640625,285.95025634765625,282.4339904785156,285.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646031503300518e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.899654762382852e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,281.0480651855469,279.976806640625,285.95025634765625,282.4339904785156,285.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646031503300518e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.899654762382852e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,5.116926305413771e-13,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,5.388373124429191e-13,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,3.97983810620714e-13,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,5.388369871822677e-13,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,2.5560081395176178e-12,285.0956115722656,294.1499938964844,281.01904296875,279.9425048828125,285.95025634765625,282.4339904785156,285.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,4.345838792996215e-12,-1.468735112768133e-17,-4.345824047846669e-12,3.994621907560392e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.7657137050264282e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,5.116926305413771e-13,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,5.388373124429191e-13,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,3.97983810620714e-13,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,5.388369871822677e-13,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,2.5560081395176178e-12,285.0956115722656,294.1499938964844,281.01904296875,279.9425048828125,285.95025634765625,282.4339904785156,285.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,4.345838792996215e-12,-1.468735112768133e-17,-4.345824047846669e-12,3.994621907560392e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.7657137050264282e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0,285.0956115722656,294.1499938964844,281.0055847167969,279.9262084960937,285.95025634765625,282.4339904785156,285.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0764879656080528e-12,-1.0604711878919706e-17,1.076498482369126e-12,-1.3163862361276202e-12,0.0,0.0,0.0,0.0,60.0,-1.7023410237015923e-06,-0.0,-0.0,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.5584631527068857e-13,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.694186562214596e-13,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.9899190531035699e-13,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.6941849359113373e-13,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.2780040697588089e-12,285.0956115722656,294.1499938964844,280.99285888671875,279.9105224609375,285.95025634765625,282.4339904785156,285.126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6346753594839725e-12,-1.2646031503300518e-17,-1.6346627827387716e-12,1.3391178357163858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6415186792073655e-06,-0.0,-5.066788513209878e-25,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,6.06867445185344e-10,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,6.390610818307604e-10,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,4.720088209175799e-10,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,6.390606377415509e-10,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,3.0314257770669432e-09,285.0956115722656,294.1499938964844,280.96978759765625,279.88104248046875,285.95025634765625,282.4339904785156,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.466988278219787e-09,8.076838622830124e-15,6.466980284614011e-09,-1.4797442382530336e-08,0.0,0.0,0.0,-3.642344381660223e-08,60.0,-1.32345294332481e-05,-0.0,-2.8507698272989186e-18,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,6.06867445185344e-10,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,6.390610818307604e-10,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,4.720088209175799e-10,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,6.390606377415509e-10,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,3.0314257770669432e-09,285.0956115722656,294.1499938964844,280.96978759765625,279.88104248046875,285.95025634765625,282.4339904785156,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.466988278219787e-09,8.076838622830124e-15,6.466980284614011e-09,-1.4797442382530336e-08,0.0,0.0,0.0,-3.642344381660223e-08,60.0,-1.32345294332481e-05,-0.0,-2.8507698272989186e-18,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.3640200907948383e-09,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.4894284411658422e-09,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.8386852040919166e-09,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.4894268868536074e-09,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.18087575273762e-08,285.0956115722656,294.1499938964844,280.95001220703125,279.8543395996094,285.95025634765625,282.4339904785156,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.5188262142705763e-08,3.152458085157669e-14,2.5188231944639483e-08,-5.7636157180240843e-08,0.0,0.0,0.0,-1.418811734765768e-07,60.0,-1.0295658285031097e-05,-0.0,-4.325902479001629e-17,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.3640200907948383e-09,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.4894284411658422e-09,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.8386852040919166e-09,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.4894268868536074e-09,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,1.18087575273762e-08,285.0956115722656,294.1499938964844,280.95001220703125,279.8543395996094,285.95025634765625,282.4339904785156,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.5188262142705763e-08,3.152458085157669e-14,2.5188231944639483e-08,-5.7636157180240843e-08,0.0,0.0,0.0,-1.418811734765768e-07,60.0,-1.0295658285031097e-05,-0.0,-4.325902479001629e-17,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,1.688319599679744e-07,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,1.777882943088116e-07,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.3131396769949788e-07,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,1.777881806219739e-07,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,8.433497669102508e-07,285.0956115722656,294.1499938964844,280.93487548828125,279.8304748535156,285.95025634765625,282.4339904785156,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7988495528697968e-06,2.249949141927554e-12,1.7988472791330423e-06,-4.116253876418341e-06,0.0,0.0,0.0,-1.0132425813935695e-05,60.0,-0.0027657614555209,-0.0,-2.2063974996003322e-13,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,1.688319599679744e-07,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,1.777882943088116e-07,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,1.3131396769949788e-07,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,1.777881806219739e-07,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,8.433497669102508e-07,285.0956115722656,294.1499938964844,280.93487548828125,279.8304748535156,285.95025634765625,282.4339904785156,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7988495528697968e-06,2.249949141927554e-12,1.7988472791330423e-06,-4.116253876418341e-06,0.0,0.0,0.0,-1.0132425813935695e-05,60.0,-0.0027657614555209,-0.0,-2.2063974996003322e-13,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.066940265256562e-07,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.547931085762684e-07,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.052076398395002e-07,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.54792426455242e-07,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,4.529119905782864e-06,285.09539794921875,294.1499938964844,280.925537109375,279.8095397949219,285.9502868652344,282.43389892578125,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.660641808295622e-06,1.2083102747528772e-11,9.6606299848645e-06,-2.210608909081202e-05,0.0,0.0,0.0,-5.441567918751389e-05,60.0,-0.0148975262418389,-0.0,-6.363498269990053e-12,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.066940265256562e-07,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.547931085762684e-07,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.052076398395002e-07,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.54792426455242e-07,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,4.529119905782864e-06,285.09539794921875,294.1499938964844,280.925537109375,279.8095397949219,285.9502868652344,282.43389892578125,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.660641808295622e-06,1.2083102747528772e-11,9.6606299848645e-06,-2.210608909081202e-05,0.0,0.0,0.0,-5.441567918751389e-05,60.0,-0.0148975262418389,-0.0,-6.363498269990053e-12,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,1.6341961099897162e-06,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,1.72088823546801e-06,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,1.2710435157714528e-06,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,1.7208872122864705e-06,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,8.163139682437759e-06,285.0954284667969,294.1499938964844,280.9229736328125,279.8001403808594,285.95025634765625,282.4339904785156,285.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7412079614587128e-05,2.1778285771989477e-11,1.7412057786714286e-05,-3.984338400186971e-05,0.0,0.0,0.0,-9.80773475021124e-05,60.0,-0.0309572238475084,-0.0,-2.0672012712719123e-11,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,2.606519728942658e-06,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,2.7447924821899505e-06,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,2.027296432061121e-06,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,2.7447908905742224e-06,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,1.3020093319937588e-05,285.0954895019531,294.1499938964844,280.9218444824219,279.79150390625,285.9502258300781,282.43414306640625,285.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.777211193460971e-05,3.4736137577429105e-11,2.7772077373811044e-05,-6.35497854091227e-05,0.0,0.0,0.0,-0.0001564324775245,60.0,-0.05341487377882,-0.0,-5.25891899472164e-11,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,4.902078217128292e-06,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,5.162127763469471e-06,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,3.812733893937548e-06,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,5.162124580238015e-06,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,2.448687337164301e-05,285.0957336425781,294.1499938964844,280.92303466796875,279.7787170410156,285.9499816894531,282.4347839355469,285.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.2231247536838055e-05,6.532843016548995e-11,5.223118205321953e-05,-0.0001195184377138,0.0,0.0,0.0,-0.0002942038408946,60.0,-0.1089261770248413,-0.0,-1.8600941620317e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,5.398938355938299e-06,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,5.685345513484208e-06,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,4.199181148578646e-06,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,5.685341875505401e-06,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,2.6968788006342947e-05,285.09576416015625,294.1499938964844,280.9237060546875,279.7765197753906,285.9499206542969,282.4349670410156,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.752529250457883e-05,7.19500015122776e-11,5.752521974500269e-05,-0.0001316325360676,0.0,0.0,0.0,-0.000324023712892,60.0,-0.1215870678424835,-0.0,-2.2562704482531607e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,8.754974260227755e-06,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.219415915140416e-06,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,6.8094359448878095e-06,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.219409548677504e-06,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,4.373286719783209e-05,285.09686279296875,294.1499938964844,280.9309997558594,279.7645568847656,285.9490661621094,282.4371337890625,285.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.328408486908302e-05,1.1667529442593858e-10,9.32839684537612e-05,-0.0002134574751835,0.0,0.0,0.0,-0.0005254428251646,60.0,-0.2138440459966659,-0.0,-5.933134539226611e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,8.754974260227755e-06,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.219415915140416e-06,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,6.8094359448878095e-06,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.219409548677504e-06,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,4.373286719783209e-05,285.09686279296875,294.1499938964844,280.9309997558594,279.7645568847656,285.9490661621094,282.4371337890625,285.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.328408486908302e-05,1.1667529442593858e-10,9.32839684537612e-05,-0.0002134574751835,0.0,0.0,0.0,-0.0005254428251646,60.0,-0.2138440459966659,-0.0,-5.933134539226611e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.2711429917544592e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,1.3385756574280094e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.88668398349546e-06,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,1.3385748388827778e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,6.349616160150617e-05,285.0989685058594,294.1499938964844,280.943603515625,279.7557373046875,285.9471130371094,282.44091796875,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001354401611024,1.6940208957816338e-10,0.0001354399864794,-0.0003099211025983,0.0,0.0,0.0,-0.0007628960884176,60.0,-0.3224765658378601,-0.0,-1.250729075863432e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
