time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197520,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.2711429917544592e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,1.3385756574280094e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.88668398349546e-06,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,1.3385748388827778e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,6.349616160150617e-05,285.0989685058594,294.1499938964844,280.943603515625,279.7557373046875,285.9471130371094,282.44091796875,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001354401611024,1.6940208957816338e-10,0.0001354399864794,-0.0003099211025983,0.0,0.0,0.0,-0.0007628960884176,60.0,-0.3224765658378601,-0.0,-1.250729075863432e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,1.981766945391428e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,2.086897256958764e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,1.5413766959682107e-05,297.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,2.0868959836661816e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.899325959850104e-05,285.1028137207031,294.1499938964844,280.96142578125,279.75006103515625,285.94256591796875,282.4465026855469,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002111563662765,2.641045437901113e-10,0.000211156104342,-0.0004831792903132,0.0,0.0,0.0,-0.0011893844930455,60.0,-0.4830165505409241,-0.0,-3.040041773871848e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,1.981766945391428e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,2.086897256958764e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,1.5413766959682107e-05,297.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,2.0868959836661816e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.899325959850104e-05,285.1028137207031,294.1499938964844,280.96142578125,279.75006103515625,285.94256591796875,282.4465026855469,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002111563662765,2.641045437901113e-10,0.000211156104342,-0.0004831792903132,0.0,0.0,0.0,-0.0011893844930455,60.0,-0.4830165505409241,-0.0,-3.040041773871848e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,2.594351099105552e-05,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,2.7319783839629963e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,2.017831866396591e-05,297.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,2.7319765649735928e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001295930851483,285.1056823730469,294.1499938964844,280.9722595214844,279.7484130859375,285.9378967285156,282.4491577148437,285.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002764263481367,3.4574137997012144e-10,0.0002764259988907,-0.0006325339782051,0.0,0.0,0.0,-0.0015570325776934,60.0,-0.6116194128990173,-0.0,-5.2099302649821774e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,3.440830550971441e-05,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,3.6233624996384606e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,2.676205804164056e-05,297.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,3.623359953053296e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0001718764397082,285.1090087890625,294.1499938964844,280.9843444824219,279.7475891113281,285.9295349121094,282.4493408203125,285.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003651973383966,4.5712617025017716e-10,0.0003651968727353,-0.0008365954854525,0.0,0.0,0.0,-0.0020572734065353,60.0,-0.7947017550468445,-0.0,-9.164335068589937e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.00212035048753e-05,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.479672007728368e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.001660560490564e-05,297.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.479666186962275e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0004496741166803,285.1132507324219,294.1499938964844,281.01226806640625,279.7483825683594,285.8915710449219,282.4359741210937,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006617531180381,7.93716592450977e-10,0.0006617523031309,-0.0014249410014599,0.0,0.0,0.0,-0.0037240395322442,60.0,-1.4022072553634644,-0.0,-6.272836827747598e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.00212035048753e-05,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.479672007728368e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.001660560490564e-05,297.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.479666186962275e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0004496741166803,285.1132507324219,294.1499938964844,281.01226806640625,279.7483825683594,285.8915710449219,282.4359741210937,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006617531180381,7.93716592450977e-10,0.0006617523031309,-0.0014249410014599,0.0,0.0,0.0,-0.0037240395322442,60.0,-1.4022072553634644,-0.0,-6.272836827747598e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.018383570946752e-05,297.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.496798156760632e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,7.014309812802821e-05,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.496792335994542e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0004504864918999,285.1146545410156,294.1499938964844,281.0450439453125,279.7524719238281,285.8241882324219,282.4114685058594,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007346236961893,1.067564703305379e-09,0.0007346225902438,-0.0020720190368592,0.0,0.0,0.0,-0.0042143110185861,60.0,-2.112114191055298,-0.0,-6.295520194044002e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.018383570946752e-05,297.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.496798156760632e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,7.014309812802821e-05,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.496792335994542e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0004504864918999,285.1146545410156,294.1499938964844,281.0450439453125,279.7524719238281,285.8241882324219,282.4114685058594,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007346236961893,1.067564703305379e-09,0.0007346225902438,-0.0020720190368592,0.0,0.0,0.0,-0.0042143110185861,60.0,-2.112114191055298,-0.0,-6.295520194044002e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.025198232848196e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.503974433755502e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,7.019609620328993e-05,297.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.503968612989412e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0004508269194047,285.1163024902344,294.1499938964844,281.08258056640625,279.75994873046875,285.7438049316406,282.3775939941406,285.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008618777501396,1.279173211798934e-09,0.0008618764695711,-0.0025010842364281,0.0,0.0,0.0,-0.0049497662112116,60.0,-2.559055089950561,-0.0,-6.305035782361301e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.025198232848196e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.503974433755502e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,7.019609620328993e-05,297.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.503968612989412e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0004508269194047,285.1163024902344,294.1499938964844,281.08258056640625,279.75994873046875,285.7438049316406,282.3775939941406,285.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008618777501396,1.279173211798934e-09,0.0008618764695711,-0.0025010842364281,0.0,0.0,0.0,-0.0049497662112116,60.0,-2.559055089950561,-0.0,-6.305035782361301e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.026748011820018e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.505606431048363e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,7.020815246505663e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.505600610282272e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.0004509043355938,285.11749267578125,294.1499938964844,281.124755859375,279.77081298828125,285.6651916503906,282.3398742675781,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009468485950492,1.3833962864140403e-09,0.0009468471980653,-0.002690115943551,0.0,0.0,0.0,-0.0054240664467215,60.0,-2.6223416328430176,-0.0,-6.307197963906219e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.026748011820018e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.505606431048363e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,7.020815246505663e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.505600610282272e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.0004509043355938,285.11749267578125,294.1499938964844,281.124755859375,279.77081298828125,285.6651916503906,282.3398742675781,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009468485950492,1.3833962864140403e-09,0.0009468471980653,-0.002690115943551,0.0,0.0,0.0,-0.0054240664467215,60.0,-2.6223416328430176,-0.0,-6.307197963906219e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.028115164255723e-05,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.507045615464448e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,7.021878263913095e-05,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.507039794698358e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.00045097261318,285.1174011230469,294.1499938964844,281.1475524902344,279.77752685546875,285.6261291503906,282.3213806152344,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009199035703204,1.373281155458983e-09,0.0009199021733365,-0.0026904679834842,0.0,0.0,0.0,-0.0052840448915958,60.0,-2.6310606002807617,-0.0,-6.309107192237208e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.02296378626488e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.501621389063077e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,7.017871394054964e-05,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.501615568296984e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0004507153062149,285.11883544921875,294.1499938964844,281.1714782714844,279.7851257324219,285.5912170410156,282.30975341796875,285.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071652406826,1.4972066919582971e-09,0.0011071637272834,-0.0028290071059018,0.0,0.0,0.0,-0.0062814457342028,60.0,-2.445678949356079,-0.0,-6.301908683781221e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.04280532267876e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.522515756543726e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,7.033304427750409e-05,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.522509935777634e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0004517064371611,285.11871337890625,294.1499938964844,281.2183532714844,279.8013916015625,285.5223999023437,282.274169921875,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635179303586,1.598390531043492e-09,0.0009635163587518,-0.003238663310185,0.0,0.0,0.0,-0.0056051961146295,60.0,-2.576165199279785,-0.0,-6.32965253544171e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.04528860701248e-05,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.525130008114502e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,7.035234739305452e-05,297.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.52512418734841e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0004518304776865,285.11871337890625,294.1499938964844,281.2225952148437,279.8029479980469,285.5164794921875,282.2707824707031,285.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637823677621,1.6293195681527095e-09,0.0009637807379476,-0.0033197104930877,0.0,0.0,0.0,-0.0056205289438366,60.0,-2.576937437057495,-0.0,-6.333128510505048e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.090662933886053e-05,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.572911221766844e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.070526044117287e-05,297.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.572905401000752e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004540970257949,285.1186218261719,294.1499938964844,281.2780456542969,279.8243408203125,285.44354248046875,282.216064453125,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686160483397,2.1945996131478296e-09,0.0009686138946563,-0.0048009720630943,0.0,0.0,0.0,-0.0059007597155869,60.0,-2.564964056015014,-0.0,-6.396823692966791e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.090662933886053e-05,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.572911221766844e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.070526044117287e-05,297.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.572905401000752e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004540970257949,285.1186218261719,294.1499938964844,281.2780456542969,279.8243408203125,285.44354248046875,282.216064453125,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686160483397,2.1945996131478296e-09,0.0009686138946563,-0.0048009720630943,0.0,0.0,0.0,-0.0059007597155869,60.0,-2.564964056015014,-0.0,-6.396823692966791e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.137036249740048e-05,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.621744538890198e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,7.106594421202317e-05,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.621738718124108e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0004564134578686,285.1184997558594,294.1499938964844,281.3376770019531,279.8493347167969,285.3724060058594,282.1440734863281,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735574712976,2.7723257023382075e-09,0.0009735546773299,-0.0063148136250674,0.0,0.0,0.0,-0.0061871665529906,60.0,-2.541536569595337,-0.0,-6.462250468075581e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.137036249740048e-05,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.621744538890198e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,7.106594421202317e-05,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.621738718124108e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0004564134578686,285.1184997558594,294.1499938964844,281.3376770019531,279.8493347167969,285.3724060058594,282.1440734863281,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735574712976,2.7723257023382075e-09,0.0009735546773299,-0.0063148136250674,0.0,0.0,0.0,-0.0061871665529906,60.0,-2.541536569595337,-0.0,-6.462250468075581e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.191872959490864e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.679490176495165e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,7.149245357140899e-05,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.679485083324836e-05,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0004591526812873,285.118408203125,294.1499938964844,281.4013977050781,279.87799072265625,285.30328369140625,282.0637512207031,285.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4555007744074832e-09,0.0009793956996873,-0.00810491386801,0.0,0.0,0.0,-0.0065258420072495,60.0,-2.5133042335510254,-0.0,-6.540047792213954e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.191872959490864e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.679490176495165e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,7.149245357140899e-05,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.679485083324836e-05,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0004591526812873,285.118408203125,294.1499938964844,281.4013977050781,279.87799072265625,285.30328369140625,282.0637512207031,285.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4555007744074832e-09,0.0009793956996873,-0.00810491386801,0.0,0.0,0.0,-0.0065258420072495,60.0,-2.5133042335510254,-0.0,-6.540047792213954e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,9.194545418722556e-05,297.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.682304516900332e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,7.15132337063551e-05,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.68229942373e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0004592861805576,285.1183776855469,294.1499938964844,281.43475341796875,279.89373779296875,285.2695007324219,282.0237731933594,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796865051612,3.488788591354819e-09,0.0009796830127015,-0.0081921322271227,0.0,0.0,0.0,-0.0065423576161265,60.0,-2.4973769187927246,-0.0,-6.543850616935742e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.19883168535307e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.686817793408407e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,7.154657214414328e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.68681270023808e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0004595002683345,285.1183166503906,294.1499938964844,281.4691162109375,279.910400390625,285.2362976074219,281.9883117675781,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801422711461,3.542172999360104e-09,0.0009801387786865,-0.008332010358572,0.0,0.0,0.0,-0.0065688183531165,60.0,-2.47747802734375,-0.0,-6.549950626322243e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.19803569559008e-05,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.685979603091256e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,7.154038030421361e-05,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.685974509920924e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004594605125021,285.11822509765625,294.1499938964844,281.5406494140625,279.94659423828125,285.1716003417969,281.9291381835937,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800581028684,3.5322331726206357e-09,0.0009800546104088,-0.0083059659227728,0.0,0.0,0.0,-0.006563895381987,60.0,-2.4328598976135254,-0.0,-6.548814468487762e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.19803569559008e-05,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.685979603091256e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,7.154038030421361e-05,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.685974509920924e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004594605125021,285.11822509765625,294.1499938964844,281.5406494140625,279.94659423828125,285.1716003417969,281.9291381835937,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800581028684,3.5322331726206357e-09,0.0009800546104088,-0.0083059659227728,0.0,0.0,0.0,-0.006563895381987,60.0,-2.4328598976135254,-0.0,-6.548814468487762e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.174075239570811e-05,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.66074803727679e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,7.135402120184153e-05,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.66074294410646e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,0.0004582636465784,285.1181335449219,294.1499938964844,281.6159362792969,279.9866638183594,285.1093139648437,281.8883972167969,285.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775051148608,3.233688650183808e-09,0.0009775018552318,-0.0075237122364342,0.0,0.0,0.0,-0.006415894255042,60.0,-2.3798954486846924,-0.0,-6.514737549423445e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.174075239570811e-05,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.66074803727679e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,7.135402120184153e-05,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.66074294410646e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,0.0004582636465784,285.1181335449219,294.1499938964844,281.6159362792969,279.9866638183594,285.1093139648437,281.8883972167969,285.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775051148608,3.233688650183808e-09,0.0009775018552318,-0.0075237122364342,0.0,0.0,0.0,-0.006415894255042,60.0,-2.3798954486846924,-0.0,-6.514737549423445e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.17180732358247e-05,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.658360067987816e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,7.133638428058475e-05,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.658354974817485e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0004581504035741,285.1180725097656,294.1499938964844,281.6948547363281,280.0306701660156,285.049560546875,281.8634338378906,285.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772619232535,3.205415266549494e-09,0.0009772587800398,-0.0074496297165751,0.0,0.0,0.0,-0.006401871331036,60.0,-2.324212551116944,-0.0,-6.511515238116773e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.17180732358247e-05,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.658360067987816e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,7.133638428058475e-05,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.658354974817485e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0004581504035741,285.1180725097656,294.1499938964844,281.6948547363281,280.0306701660156,285.049560546875,281.8634338378906,285.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772619232535,3.205415266549494e-09,0.0009772587800398,-0.0074496297165751,0.0,0.0,0.0,-0.006401871331036,60.0,-2.324212551116944,-0.0,-6.511515238116773e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.214173769578338e-05,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.702973329694942e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,7.166589057305828e-05,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.702968236524612e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0004602666595019,285.11798095703125,294.1499938964844,281.7773132324219,280.07867431640625,284.9921569824219,281.8489685058594,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817745303735,3.733219511303787e-09,0.0009817708050832,-0.0088325887918472,0.0,0.0,0.0,-0.0066635203547775,60.0,-2.274538040161133,-0.0,-6.571806920874225e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.214173769578338e-05,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.702973329694942e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,7.166589057305828e-05,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.702968236524612e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0004602666595019,285.11798095703125,294.1499938964844,281.7773132324219,280.07867431640625,284.9921569824219,281.8489685058594,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817745303735,3.733219511303787e-09,0.0009817708050832,-0.0088325887918472,0.0,0.0,0.0,-0.0066635203547775,60.0,-2.274538040161133,-0.0,-6.571806920874225e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.249005233868957e-05,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.739653614815325e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.19368108548224e-05,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.739647794049232e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0004620066029019,285.1179504394531,294.1499938964844,281.81982421875,280.1042175292969,284.9642639160156,281.8456115722656,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985485385172,4.1671732731174416e-09,0.0009854811942204,-0.0099696014076471,0.0,0.0,0.0,-0.0068786488845944,60.0,-2.2524125576019287,-0.0,-6.621585413313369e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.288941510021688e-05,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.781707922229543e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,7.224742148537189e-05,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.781702829059212e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0004640014667529,285.1178894042969,294.1499938964844,281.8631591796875,280.1307983398437,284.9368896484375,281.8458251953125,285.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897401323541,4.664717057067946e-09,0.0009897354757413,-0.0112731801345944,0.0,0.0,0.0,-0.0071253012865781,60.0,-2.231475830078125,-0.0,-6.67888926386695e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.372414933750406e-05,297.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.869609493762256e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,7.289666245924309e-05,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.869604400591923e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0004681711434386,285.1178283691406,294.1499938964844,281.9523010253906,280.18707275390625,284.8836669921875,281.85906982421875,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986342629417,5.7046865009624526e-09,0.000998628558591,-0.013997740112245,0.0,0.0,0.0,-0.0076408605091273,60.0,-2.1901192665100098,-0.0,-6.799463392326288e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.372414933750406e-05,297.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.869609493762256e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,7.289666245924309e-05,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.869604400591923e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0004681711434386,285.1178283691406,294.1499938964844,281.9523010253906,280.18707275390625,284.8836669921875,281.85906982421875,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986342629417,5.7046865009624526e-09,0.000998628558591,-0.013997740112245,0.0,0.0,0.0,-0.0076408605091273,60.0,-2.1901192665100098,-0.0,-6.799463392326288e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.4473194621969e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.948487422661856e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,7.347925566136837e-05,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.948482329491526e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0004719128191936,285.1177673339844,294.1499938964844,282.04461669921875,280.24761962890625,284.8324584960937,281.89141845703125,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066156974062,6.637908001039251e-09,0.0010066090617328,-0.0164423752576112,0.0,0.0,0.0,-0.0081035010516643,60.0,-2.145907402038574,-0.0,-6.908578598086025e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
