time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199800,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.4473194621969e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.948487422661856e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,7.347925566136837e-05,297.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.948482329491526e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0004719128191936,285.1177673339844,294.1499938964844,282.04461669921875,280.24761962890625,284.8324584960937,281.89141845703125,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066156974062,6.637908001039251e-09,0.0010066090617328,-0.0164423752576112,0.0,0.0,0.0,-0.0081035010516643,60.0,-2.145907402038574,-0.0,-6.908578598086025e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.509324445389213e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001001378113869,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,7.396150613203645e-05,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0001001377604552,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0004750100488308,285.11767578125,294.1499938964844,282.1400146484375,280.3125,284.783447265625,281.9434814453125,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132221505045,7.410405178376321e-09,0.0010132146999239,-0.0184657666832208,0.0,0.0,0.0,-0.0084864618256688,60.0,-2.0959396362304688,-0.0,-6.999557911058218e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.509324445389213e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001001378113869,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,7.396150613203645e-05,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0001001377604552,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0004750100488308,285.11767578125,294.1499938964844,282.1400146484375,280.3125,284.783447265625,281.9434814453125,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132221505045,7.410405178376321e-09,0.0010132146999239,-0.0184657666832208,0.0,0.0,0.0,-0.0084864618256688,60.0,-2.0959396362304688,-0.0,-6.999557911058218e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.528020746074616e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.000100334691524,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,7.410692342091352e-05,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0001003346405923,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0004759439907502,285.1176147460937,294.1499938964844,282.23834228515625,280.3818664550781,284.7369384765625,282.0119934082031,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152164613828,7.643324195782952e-09,0.0010152088943868,-0.0190758015960454,0.0,0.0,0.0,-0.0086019420996308,60.0,-2.037698745727539,-0.0,-7.02710565292364e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.528020746074616e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.000100334691524,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,7.410692342091352e-05,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0001003346405923,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0004759439907502,285.1176147460937,294.1499938964844,282.23834228515625,280.3818664550781,284.7369384765625,282.0119934082031,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152164613828,7.643324195782952e-09,0.0010152088943868,-0.0190758015960454,0.0,0.0,0.0,-0.0086019420996308,60.0,-2.037698745727539,-0.0,-7.02710565292364e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.52414484345354e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,0.0001002938806777,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,7.407677912851796e-05,297.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.000100293829746,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,0.00047575039207,285.1175842285156,294.1499938964844,282.2886047363281,280.4182434082031,284.71466064453125,282.0495910644531,285.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148031869903,7.59502150060598e-09,0.001014795503579,-0.0189492944628,0.0,0.0,0.0,-0.0085779950022697,60.0,-2.003929615020752,-0.0,-7.021387915528976e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.52242044149898e-05,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001002757271635,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,7.406336953863502e-05,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0001002756762318,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0004756642738357,285.1175537109375,294.1499938964844,282.33953857421875,280.4557800292969,284.6930236816406,282.0888977050781,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146193671971,7.573530247384497e-09,0.0010146118002012,-0.0188930071890354,0.0,0.0,0.0,-0.0085673406720161,60.0,-1.9687614440917969,-0.0,-7.01884488307769e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.517704893369228e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0001002260614768,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,7.40266841603443e-05,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0001002260105451,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0004754286783281,285.1174621582031,294.1499938964844,282.4434509277344,280.53436279296875,284.65185546875,282.1723327636719,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141165694221,7.514746158676644e-09,0.0010141091188415,-0.0187390446662902,0.0,0.0,0.0,-0.0085381986573338,60.0,-1.89613139629364,-0.0,-7.011891511865542e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.517704893369228e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0001002260614768,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,7.40266841603443e-05,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0001002260105451,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0004754286783281,285.1174621582031,294.1499938964844,282.4434509277344,280.53436279296875,284.65185546875,282.1723327636719,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141165694221,7.514746158676644e-09,0.0010141091188415,-0.0187390446662902,0.0,0.0,0.0,-0.0085381986573338,60.0,-1.89613139629364,-0.0,-7.011891511865542e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.515441342955457e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0001002022254397,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,7.400908361887559e-05,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001002021817839,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0004753156390506,285.1174011230469,294.1499938964844,282.54998779296875,280.6177062988281,284.6132507324219,282.26104736328125,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138751240447,7.486525177569092e-09,0.0010138676734641,-0.0186651330441236,0.0,0.0,0.0,-0.0085242073982954,60.0,-1.821647882461548,-0.0,-7.008554803178414e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.515441342955457e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0001002022254397,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,7.400908361887559e-05,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001002021817839,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0004753156390506,285.1174011230469,294.1499938964844,282.54998779296875,280.6177062988281,284.6132507324219,282.26104736328125,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138751240447,7.486525177569092e-09,0.0010138676734641,-0.0186651330441236,0.0,0.0,0.0,-0.0085242073982954,60.0,-1.821647882461548,-0.0,-7.008554803178414e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.517948637949304e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0001002286298898,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.40285831852816e-05,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001002285862341,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0004754409019369,285.1173400878906,294.1499938964844,282.6585693359375,280.70709228515625,284.5773620605469,282.3551025390625,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141419479623,7.517741984486292e-09,0.0010141344973817,-0.0187468938529491,0.0,0.0,0.0,-0.0085396822541952,60.0,-1.7461576461791992,-0.0,-7.012246072690689e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.517948637949304e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0001002286298898,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.40285831852816e-05,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001002285862341,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0004754409019369,285.1173400878906,294.1499938964844,282.6585693359375,280.70709228515625,284.5773620605469,282.3551025390625,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141419479623,7.517741984486292e-09,0.0010141344973817,-0.0187468938529491,0.0,0.0,0.0,-0.0085396822541952,60.0,-1.7461576461791992,-0.0,-7.012246072690689e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.523505286779256e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0001002871504169,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,7.407180237350985e-05,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0001002870994852,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.000475718465168,285.1172790527344,294.1499938964844,282.7686462402344,280.8034362792969,284.5439758300781,282.4538269042969,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147338034585,7.586950623306166e-09,0.0010147262364625,-0.0189281571656465,0.0,0.0,0.0,-0.008573992177844,60.0,-1.6701486110687256,-0.0,-7.020432946092114e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.523505286779256e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0001002871504169,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,7.407180237350985e-05,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0001002870994852,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.000475718465168,285.1172790527344,294.1499938964844,282.7686462402344,280.8034362792969,284.5439758300781,282.4538269042969,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147338034585,7.586950623306166e-09,0.0010147262364625,-0.0189281571656465,0.0,0.0,0.0,-0.008573992177844,60.0,-1.6701486110687256,-0.0,-7.020432946092114e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.525935456622392e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0001003127399599,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,7.40907053113915e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0001003126890282,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0004758398572448,285.11724853515625,294.1499938964844,282.8242492675781,280.8540954589844,284.5282897949219,282.5048522949219,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149927111342,7.617217079314287e-09,0.001014985027723,-0.0190074257552623,0.0,0.0,0.0,-0.0085889967158436,60.0,-1.631783962249756,-0.0,-7.024014792023081e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.53043345361948e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.000100360099168,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,7.412568083964288e-05,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001003600555122,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0004760645388159,285.1172180175781,294.1499938964844,282.8802185058594,280.9063415527344,284.5132141113281,282.55682373046875,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154716437682,7.673241597672131e-09,0.001015463960357,-0.0191541574895381,0.0,0.0,0.0,-0.0086167696863412,60.0,-1.5932457447052002,-0.0,-7.030647708461403e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.507191134616733e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001001153432298,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,7.39449096727185e-05,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.000100115299574,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0004749035288114,285.1171264648437,294.1499938964844,282.9933166503906,281.0154113769531,284.48492431640625,282.66162109375,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129971196874,7.3836416980554995e-09,0.0010129896691069,-0.0183956641703844,0.0,0.0,0.0,-0.0084732128307223,60.0,-1.513730764389038,-0.0,-6.99639528534135e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.507191134616733e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001001153432298,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,7.39449096727185e-05,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.000100115299574,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0004749035288114,285.1171264648437,294.1499938964844,282.9933166503906,281.0154113769531,284.48492431640625,282.66162109375,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129971196874,7.3836416980554995e-09,0.0010129896691069,-0.0183956641703844,0.0,0.0,0.0,-0.0084732128307223,60.0,-1.513730764389038,-0.0,-6.99639528534135e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.441730799153449e-05,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.942601900547744e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,7.34357672627084e-05,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.942596807377412e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0004716336552519,285.1170654296875,294.1499938964844,283.10791015625,281.1302490234375,284.4594116210937,282.7600402832031,285.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060223285108,6.568039889742749e-09,0.0010060158092528,-0.0162593573331832,0.0,0.0,0.0,-0.008068885654211,60.0,-1.426693081855774,-0.0,-6.900378934915352e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.441730799153449e-05,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.942601900547744e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,7.34357672627084e-05,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.942596807377412e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0004716336552519,285.1170654296875,294.1499938964844,283.10791015625,281.1302490234375,284.4594116210937,282.7600402832031,285.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060223285108,6.568039889742749e-09,0.0010060158092528,-0.0162593573331832,0.0,0.0,0.0,-0.008068885654211,60.0,-1.426693081855774,-0.0,-6.900378934915352e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.36319847824052e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.859903366304934e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,7.282495789695531e-05,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.859899000730366e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0004677108081523,285.11700439453125,294.1499938964844,283.2240295410156,281.2504272460937,284.4365539550781,282.8497619628906,285.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976550936698,5.589583906839834e-09,0.0009976495057344,-0.0136961974203586,0.0,0.0,0.0,-0.007583824917674,60.0,-1.336375713348389,-0.0,-6.78606468795806e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.36319847824052e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.859903366304934e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,7.282495789695531e-05,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.859899000730366e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0004677108081523,285.11700439453125,294.1499938964844,283.2240295410156,281.2504272460937,284.4365539550781,282.8497619628906,285.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976550936698,5.589583906839834e-09,0.0009976495057344,-0.0136961974203586,0.0,0.0,0.0,-0.007583824917674,60.0,-1.336375713348389,-0.0,-6.78606468795806e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.277360368287192e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.769511234480888e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,7.215733057819307e-05,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.76950686890632e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004634230281226,285.116943359375,294.1499938964844,283.34161376953125,281.37554931640625,284.4162902832031,282.9286193847656,285.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885086910799,4.5201096199321e-09,0.0009885042672976,-0.0108943050727248,0.0,0.0,0.0,-0.0070536397397518,60.0,-1.2444219589233398,-0.0,-6.662208562602245e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.277360368287192e-05,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.769511234480888e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,7.215733057819307e-05,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.76950686890632e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004634230281226,285.116943359375,294.1499938964844,283.34161376953125,281.37554931640625,284.4162902832031,282.9286193847656,285.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885086910799,4.5201096199321e-09,0.0009885042672976,-0.0108943050727248,0.0,0.0,0.0,-0.0070536397397518,60.0,-1.2444219589233398,-0.0,-6.662208562602245e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.238012717105448e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.728076111059636e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,7.185128924902529e-05,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.728071745485067e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0004614575300365,285.11688232421875,294.1499938964844,283.4009704589844,281.4398498535156,284.4071960449219,282.9634704589844,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843158768489,4.029873323929678e-09,0.0009843118023127,-0.0096098585054278,0.0,0.0,0.0,-0.006810606457293,60.0,-1.1985297203063965,-0.0,-6.605814917293173e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.205503738485275e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.693842730484904e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.15984424459748e-05,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.693838364910334e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0004598336527124,285.1168518066406,294.1499938964844,283.460693359375,281.50518798828125,284.3987121582031,282.9958190917969,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808513568714,3.624842426219743e-09,0.0009808477479964,-0.0085486182942986,0.0,0.0,0.0,-0.006609811913222,60.0,-1.153159260749817,-0.0,-6.559403686878795e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.172986028715968e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.659599891165271e-05,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,7.134553015930578e-05,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.659596253186464e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0004582093388307,285.1167907714844,294.1499938964844,283.5812683105469,281.6388854980469,284.383544921875,283.05682373046875,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773849742487,3.2196949550922227e-09,0.0009773817146196,-0.0074870456010103,0.0,0.0,0.0,-0.0064089545048773,60.0,-1.0652300119400024,-0.0,-6.513142380981662e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.172986028715968e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.659599891165271e-05,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,7.134553015930578e-05,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.659596253186464e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0004582093388307,285.1167907714844,294.1499938964844,283.5812683105469,281.6388854980469,284.383544921875,283.05682373046875,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773849742487,3.2196949550922227e-09,0.0009773817146196,-0.0074870456010103,0.0,0.0,0.0,-0.0064089545048773,60.0,-1.0652300119400024,-0.0,-6.513142380981662e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.186541137751192e-05,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.673874592408538e-05,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.14509587851353e-05,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.67387022683397e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004588864685501,285.11669921875,294.1499938964844,283.70330810546875,281.7762145996094,284.370849609375,283.1233215332031,285.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788279421627,3.388556990557845e-09,0.0009788245661184,-0.0079295048490166,0.0,0.0,0.0,-0.0064926613122224,60.0,-0.9818996787071228,-0.0,-6.532403773462647e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.186541137751192e-05,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.673874592408538e-05,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.14509587851353e-05,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.67387022683397e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004588864685501,285.11669921875,294.1499938964844,283.70330810546875,281.7762145996094,284.370849609375,283.1233215332031,285.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788279421627,3.388556990557845e-09,0.0009788245661184,-0.0079295048490166,0.0,0.0,0.0,-0.0064926613122224,60.0,-0.9818996787071228,-0.0,-6.532403773462647e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.210228745359927e-05,297.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.69881803030148e-05,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,7.163518603192642e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.698814392322674e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004600696847774,285.1166381835937,294.1499938964844,283.82684326171875,281.91668701171875,284.3603515625,283.2030944824219,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813522920012,3.683652272101767e-09,0.0009813485667109,-0.0087027130648493,0.0,0.0,0.0,-0.0066389562562108,60.0,-0.9006468057632446,-0.0,-6.566132526586443e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.210228745359927e-05,297.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.69881803030148e-05,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,7.163518603192642e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.698814392322674e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004600696847774,285.1166381835937,294.1499938964844,283.82684326171875,281.91668701171875,284.3603515625,283.2030944824219,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813522920012,3.683652272101767e-09,0.0009813485667109,-0.0087027130648493,0.0,0.0,0.0,-0.0066389562562108,60.0,-0.9006468057632446,-0.0,-6.566132526586443e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.206530376104638e-05,297.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.69492393778637e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,7.160642417147756e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.694919572211802e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0004598849627654,285.1165466308594,294.1499938964844,283.95184326171875,282.0599365234375,284.3522033691406,283.2915954589844,285.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809585753828,3.637558698699194e-09,0.0009809549665078,-0.0085819382220506,0.0,0.0,0.0,-0.0066161081194877,60.0,-0.8171903491020203,-0.0,-6.560858167858896e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.206530376104638e-05,297.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.69492393778637e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,7.160642417147756e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.694919572211802e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0004598849627654,285.1165466308594,294.1499938964844,283.95184326171875,282.0599365234375,284.3522033691406,283.2915954589844,285.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809585753828,3.637558698699194e-09,0.0009809549665078,-0.0085819382220506,0.0,0.0,0.0,-0.0066161081194877,60.0,-0.8171903491020203,-0.0,-6.560858167858896e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.210966527462006e-05,297.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.699595830170438e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,7.164093403844163e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.699591464595868e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0004601065593305,285.11651611328125,294.1499938964844,284.014892578125,282.1324157714844,284.3489990234375,283.3373718261719,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814304066821,3.6928236024635908e-09,0.0009814267978072,-0.0087267430499196,0.0,0.0,0.0,-0.0066435015760362,60.0,-0.7746763825416565,-0.0,-6.567181998207161e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,9.1764195531141e-05,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.66321531450376e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,7.137222564779222e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.663211676524952e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0004583808477036,285.1164855957031,294.1499938964844,284.0783386230469,282.2054138183594,284.3464050292969,283.3815002441406,285.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777523810043,3.2623979073775904e-09,0.0009777491213753,-0.0075989356264472,0.0,0.0,0.0,-0.0064301355741918,60.0,-0.7312350869178772,-0.0,-6.518010309264356e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.130964463111012e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.61534897214733e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,7.101868686731905e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.615345334168524e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004561102832667,285.11639404296875,294.1499938964844,284.2062683105469,282.3526916503906,284.34295654296875,283.4566345214844,285.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729079320095,2.696068923668804e-09,0.0009729052544571,-0.0061149937100708,0.0,0.0,0.0,-0.0061493758112192,60.0,-0.6419932246208191,-0.0,-6.453594636468551e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.130964463111012e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.61534897214733e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,7.101868686731905e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.615345334168524e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004561102832667,285.11639404296875,294.1499938964844,284.2062683105469,282.3526916503906,284.34295654296875,283.4566345214844,285.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729079320095,2.696068923668804e-09,0.0009729052544571,-0.0061149937100708,0.0,0.0,0.0,-0.0061493758112192,60.0,-0.6419932246208191,-0.0,-6.453594636468551e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
