time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202140,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.07794601516798e-05,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.559517638990656e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,7.060631469357759e-05,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.559514001011848e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004534618929028,285.1163024902344,294.1499938964844,284.335693359375,282.50128173828125,284.3417358398437,283.5163879394531,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672588785178,2.0355135355032404e-09,0.0009672568412497,-0.0043841018341481,0.0,0.0,0.0,-0.0058219102211296,60.0,-0.5523228645324707,-0.0,-6.37886543586319e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.07794601516798e-05,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.559517638990656e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,7.060631469357759e-05,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.559514001011848e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004534618929028,285.1163024902344,294.1499938964844,284.335693359375,282.50128173828125,284.3417358398437,283.5163879394531,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672588785178,2.0355135355032404e-09,0.0009672568412497,-0.0043841018341481,0.0,0.0,0.0,-0.0058219102211296,60.0,-0.5523228645324707,-0.0,-6.37886543586319e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.04123517102562e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.520859748590738e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,7.03207915648818e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.52085611061193e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0004516281187534,285.1162109375,294.1499938964844,284.466552734375,282.6507263183594,284.3427734375,283.55841064453125,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633461595512,1.578132957646971e-09,0.0009633445879444,-0.0031855781562626,0.0,0.0,0.0,-0.005595161113888,60.0,-0.4626863598823547,-0.0,-6.32737666705907e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.04123517102562e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.520859748590738e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,7.03207915648818e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.52085611061193e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0004516281187534,285.1162109375,294.1499938964844,284.466552734375,282.6507263183594,284.3427734375,283.55841064453125,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633461595512,1.578132957646971e-09,0.0009633445879444,-0.0031855781562626,0.0,0.0,0.0,-0.005595161113888,60.0,-0.4626863598823547,-0.0,-6.32737666705907e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.03417749213986e-05,297.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.51342808548361e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,7.02659017406404e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.513424447504804e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0004512756131589,285.1161193847656,294.1499938964844,284.598876953125,282.8005065917969,284.3460998535156,283.5936279296875,285.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625934180803,1.4901935241340423e-09,0.0009625919046811,-0.0029551398474723,0.0,0.0,0.0,-0.0055515621788799,60.0,-0.373992770910263,-0.0,-6.317500833574742e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.03417749213986e-05,297.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.51342808548361e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,7.02659017406404e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.513424447504804e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0004512756131589,285.1161193847656,294.1499938964844,284.598876953125,282.8005065917969,284.3460998535156,283.5936279296875,285.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625934180803,1.4901935241340423e-09,0.0009625919046811,-0.0029551398474723,0.0,0.0,0.0,-0.0055515621788799,60.0,-0.373992770910263,-0.0,-6.317500833574742e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.034516551764682e-05,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.513785335002468e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.026853563729674e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.5137809694279e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0004512925515882,285.1160888671875,294.1499938964844,284.66558837890625,282.8753662109375,284.3485717773437,283.6120910644531,285.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626295068301,1.4944110393599883e-09,0.0009626280516386,-0.0029661913868039,0.0,0.0,0.0,-0.0055536534637212,60.0,-0.3297383785247803,-0.0,-6.317974055036757e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.03361797099933e-05,297.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.5128380053211e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,7.02615434420295e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.512834367342292e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004512476443778,285.11602783203125,294.1499938964844,284.732666015625,282.9501342773437,284.3516540527344,283.63134765625,285.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625338134355,1.4832035599710023e-09,0.0009625323000364,-0.002936823060736,0.0,0.0,0.0,-0.0055480976589024,60.0,-0.2853201627731323,-0.0,-6.316715683851727e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.025515464600176e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.504306217422708e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.019852637313306e-05,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.504302579443902e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004508429265115,285.1159362792969,294.1499938964844,284.8678894042969,283.0990905761719,284.359375,283.6694030761719,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616705938242,1.382245207182109e-09,0.0009616691968403,-0.0026722678449004,0.0,0.0,0.0,-0.0054980493150651,60.0,-0.1957979947328567,-0.0,-6.305388211558238e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.025515464600176e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.504306217422708e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.019852637313306e-05,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.504302579443902e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004508429265115,285.1159362792969,294.1499938964844,284.8678894042969,283.0990905761719,284.359375,283.6694030761719,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616705938242,1.382245207182109e-09,0.0009616691968403,-0.0026722678449004,0.0,0.0,0.0,-0.0054980493150651,60.0,-0.1957979947328567,-0.0,-6.305388211558238e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.00736849871464e-05,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.485196642344818e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.005738007137552e-05,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.48519300436601e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0004499364586081,285.1158447265625,294.1499938964844,285.00457763671875,283.2468566894531,284.36920166015625,283.7014465332031,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009465701295994,1.1429568402832047e-09,0.0009465689654462,-0.0020582799334079,0.0,0.0,0.0,-0.0053138062357902,60.0,-0.1052454784512519,-0.0,-6.280056652485655e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.00736849871464e-05,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.485196642344818e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.005738007137552e-05,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.48519300436601e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0004499364586081,285.1158447265625,294.1499938964844,285.00457763671875,283.2468566894531,284.36920166015625,283.7014465332031,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009465701295994,1.1429568402832047e-09,0.0009465689654462,-0.0020582799334079,0.0,0.0,0.0,-0.0053138062357902,60.0,-0.1052454784512519,-0.0,-6.280056652485655e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.002340084407479e-05,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.479901200393216e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.001826452324167e-05,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.479897562414408e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004496852634474,285.1175842285156,294.1499938964844,285.1427001953125,283.3929443359375,284.3787536621094,283.7226867675781,285.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005767666152678,7.104382082623314e-10,0.0005767659167759,-0.0012909873621538,0.0,0.0,0.0,-0.0032591503113508,60.0,-0.0171393416821956,-0.0,-6.273045016769174e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.002340084407479e-05,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.479901200393216e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.001826452324167e-05,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.479897562414408e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004496852634474,285.1175842285156,294.1499938964844,285.1427001953125,283.3929443359375,284.3787536621094,283.7226867675781,285.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005767666152678,7.104382082623314e-10,0.0005767659167759,-0.0012909873621538,0.0,0.0,0.0,-0.0032591503113508,60.0,-0.0171393416821956,-0.0,-6.273045016769174e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,3.086397919105366e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,3.250126610510051e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,2.400533958279993e-05,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,3.250125519116409e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0001541718665976,285.123046875,294.1499938964844,285.2822570800781,283.5367736816406,284.3840637207031,283.7396545410156,285.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003313239722047,4.13788697750661e-10,0.000331323564751,-0.0007565338746644,0.0,0.0,0.0,-0.0018658784683793,60.0,0.0307540651410818,-0.0,-7.373460064741266e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,3.086397919105366e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,3.250126610510051e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,2.400533958279993e-05,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,3.250125519116409e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0001541718665976,285.123046875,294.1499938964844,285.2822570800781,283.5367736816406,284.3840637207031,283.7396545410156,285.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003313239722047,4.13788697750661e-10,0.000331323564751,-0.0007565338746644,0.0,0.0,0.0,-0.0018658784683793,60.0,0.0307540651410818,-0.0,-7.373460064741266e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,1.510996025899658e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,1.591152249602601e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,1.1752203135984018e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,1.5911515220068395e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,7.547733548562974e-05,285.1255798339844,294.1499938964844,285.3525695800781,283.6076965332031,284.38397216796875,283.7467346191406,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003054996195714,3.4609967669574354e-10,0.0003054992703255,-0.0006044026813469,0.0,0.0,0.0,-0.0016987121198326,60.0,0.0305697619915008,-0.0,-1.7672343588515103e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,1.976205203391146e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,2.081039929180406e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,1.537049865873996e-05,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,2.081039201584645e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.871547808870672e-05,285.1272277832031,294.1499938964844,285.4232482910156,283.6778259277344,284.3824768066406,283.75372314453125,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002036766236415,2.564647938463337e-10,0.000203676361707,-0.0004705740720964,0.0,0.0,0.0,-0.0011483053676784,60.0,0.0240676887333393,-0.0,-3.022953887210633e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,1.3771162230113989e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,1.4501702025881968e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,1.0710913556977175e-05,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,1.4501696568913758e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,6.878976273583248e-05,285.13043212890625,294.1499938964844,285.565673828125,283.8155517578125,284.3835754394531,283.76300048828125,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001467332622269,1.8352627750850559e-10,0.0001467330876039,-0.0003357607056386,0.0,0.0,0.0,-0.000826506584417,60.0,0.0438277460634708,-0.0,-1.4679411020068756e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,1.3771162230113989e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,1.4501702025881968e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,1.0710913556977175e-05,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,1.4501696568913758e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,6.878976273583248e-05,285.13043212890625,294.1499938964844,285.565673828125,283.8155517578125,284.3835754394531,283.76300048828125,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001467332622269,1.8352627750850559e-10,0.0001467330876039,-0.0003357607056386,0.0,0.0,0.0,-0.000826506584417,60.0,0.0438277460634708,-0.0,-1.4679411020068756e-09,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.65976323641371e-06,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,1.0172198926738927e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.51315610614256e-06,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,1.0172195288760122e-05,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,4.825248834094964e-05,285.1327514648437,294.1499938964844,285.7095031738281,283.9493408203125,284.3842163085937,283.7689208984375,285.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001029261475196,1.2873455079720486e-10,0.0001029260238283,-0.0002355193719267,0.0,0.0,0.0,-0.0005797534831799,60.0,0.0463129840791225,-0.0,-7.222713538368453e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.65976323641371e-06,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,1.0172198926738927e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.51315610614256e-06,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,1.0172195288760122e-05,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,4.825248834094964e-05,285.1327514648437,294.1499938964844,285.7095031738281,283.9493408203125,284.3842163085937,283.7689208984375,285.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001029261475196,1.2873455079720486e-10,0.0001029260238283,-0.0002355193719267,0.0,0.0,0.0,-0.0005797534831799,60.0,0.0463129840791225,-0.0,-7.222713538368453e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,5.6629692153364886e-06,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,5.963381227047648e-06,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,4.404535957291955e-06,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,5.963378953310894e-06,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,2.828768629115075e-05,285.1338195800781,294.1499938964844,285.8547668457031,284.0786437988281,284.3844909667969,283.7717590332031,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.034014586475678e-05,7.547016483977487e-11,6.034006946720183e-05,-0.0001380722533212,0.0,0.0,0.0,-0.0003398786648176,60.0,0.0378277823328971,-0.0,-2.482309080509282e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,5.6629692153364886e-06,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,5.963381227047648e-06,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,4.404535957291955e-06,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,5.963378953310894e-06,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,2.828768629115075e-05,285.1338195800781,294.1499938964844,285.8547668457031,284.0786437988281,284.3844909667969,283.7717590332031,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.034014586475678e-05,7.547016483977487e-11,6.034006946720183e-05,-0.0001380722533212,0.0,0.0,0.0,-0.0003398786648176,60.0,0.0378277823328971,-0.0,-2.482309080509282e-10,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,2.627498361107428e-06,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,2.766883199001313e-06,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,2.043611857516225e-06,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,2.7668822895066114e-06,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,1.3124890756444074e-05,285.1341247558594,294.1499938964844,286.00146484375,284.2028503417969,284.38458251953125,283.77264404296875,285.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.7996762582915835e-05,3.501675338579702e-11,2.7996728022117168e-05,-6.406295142369345e-05,0.0,0.0,0.0,-0.0001576976501382,60.0,0.0244502760469913,-0.0,-5.3438264230321047e-11,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,2.627498361107428e-06,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,2.766883199001313e-06,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,2.043611857516225e-06,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,2.7668822895066114e-06,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,1.3124890756444074e-05,285.1341247558594,294.1499938964844,286.00146484375,284.2028503417969,284.38458251953125,283.77264404296875,285.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.7996762582915835e-05,3.501675338579702e-11,2.7996728022117168e-05,-6.406295142369345e-05,0.0,0.0,0.0,-0.0001576976501382,60.0,0.0244502760469913,-0.0,-5.3438264230321047e-11,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,1.6333373196175671e-06,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,1.7199834019265836e-06,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,1.2703746961051363e-06,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,1.719982833492395e-06,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,8.158853233908303e-06,285.1341552734375,294.1499938964844,286.0753479003906,284.2628479003906,284.38458251953125,283.7727355957031,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.740380139381159e-05,2.176768314210431e-11,1.740377956593875e-05,-3.982377893407829e-05,0.0,0.0,0.0,-9.80305630946532e-05,60.0,0.0183318816125392,-0.0,-2.064995917316903e-11,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.152660709332848e-07,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.638196161176893e-07,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,7.118742928469146e-07,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.63819275057176e-07,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,4.5719407353317365e-06,285.1341552734375,294.1499938964844,286.1495666503906,284.32135009765625,284.38458251953125,283.77276611328125,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.752554433362093e-06,1.2197900675636753e-11,9.75254260993097e-06,-2.231597682111897e-05,0.0,0.0,0.0,-5.49332908121869e-05,60.0,0.0125733856111764,-0.0,-6.4842866319414486e-12,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,1.716591668809997e-07,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,1.807654257390823e-07,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,1.3351281324958109e-07,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,1.8076536889566341e-07,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,8.574725711696374e-07,285.13409423828125,294.1499938964844,286.299072265625,284.4334716796875,284.38458251953125,283.77276611328125,285.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8291189007868525e-06,2.287738791809102e-12,1.829116627050098e-06,-4.185412763035856e-06,0.0,0.0,0.0,-1.0302886948920786e-05,60.0,0.0041230348870158,-0.0,-2.280874599434879e-13,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,1.716591668809997e-07,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,1.807654257390823e-07,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,1.3351281324958109e-07,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,1.8076536889566341e-07,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,8.574725711696374e-07,285.13409423828125,294.1499938964844,286.299072265625,284.4334716796875,284.38458251953125,283.77276611328125,285.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8291189007868525e-06,2.287738791809102e-12,1.829116627050098e-06,-4.185412763035856e-06,0.0,0.0,0.0,-1.0302886948920786e-05,60.0,0.0041230348870158,-0.0,-2.280874599434879e-13,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.050000000745058,-6.529250473619186e-10,297.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.050000000745058,-6.87561785284174e-10,298.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.050000000745058,-5.078310549855303e-10,297.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.050000000745058,-6.875615077284181e-10,298.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.0,0.050000000745058,-3.26149396379094e-09,285.134033203125,291.1499938964844,286.45001220703125,284.5386047363281,284.38458251953125,283.7727355957031,285.0809631347656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.903699834026611e-09,-8.657296749056341e-15,-6.903690952242414e-09,1.5832364752554895e-08,0.0,0.0,0.0,3.88972694054246e-08,60.0,0.0007686636527068,-0.0,-3.299849283781255e-18,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.050000000745058,-6.529250473619186e-10,297.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.050000000745058,-6.87561785284174e-10,298.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.050000000745058,-5.078310549855303e-10,297.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.050000000745058,-6.875615077284181e-10,298.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.0,0.050000000745058,-3.26149396379094e-09,285.134033203125,291.1499938964844,286.45001220703125,284.5386047363281,284.38458251953125,283.7727355957031,285.0809631347656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.903699834026611e-09,-8.657296749056341e-15,-6.903690952242414e-09,1.5832364752554895e-08,0.0,0.0,0.0,3.88972694054246e-08,60.0,0.0007686636527068,-0.0,-3.299849283781255e-18,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.6310860514640808,0.050000000745058,0.0408496968448162,297.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.6310860514640808,0.050000000745058,0.0430167019367218,298.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.6310860514640808,0.050000000745058,0.0317719914019107,297.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6310860514640808,0.050000000745058,0.0430166982114315,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.6310860514640808,0.050000000745058,0.2040526717901229,285.1058654785156,291.1499938964844,286.5262756347656,284.5895690917969,292.8358764648437,294.6165771484375,285.2118225097656,1.0,0.1097152084112167,0.0523643307387828,0.0523643307387828,1.0,1.0,-0.4353295564651489,4.940295912092552e-05,0.4352801442146301,-0.1583486795425415,0.0,0.0,0.0,10.17528247833252,60.0,1076.977783203125,-0.0,12.281816482543944,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524353027344,0.6288934350013733,0.050000000745058,0.0452455393970012,297.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524353027344,0.6288934350013733,0.050000000745058,0.0476457327604293,298.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524353027344,0.6288934350013733,0.050000000745058,0.0351909734308719,297.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.6288934350013733,0.050000000745058,0.0476457327604293,298.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524353027344,0.6288934350013733,0.050000000745058,0.2260108292102813,285.7343139648437,291.1499938964844,286.6034240722656,284.6410522460937,294.0366516113281,297.9056396484375,286.3236389160156,1.0,0.1210978701710701,0.1047286614775657,0.1047286614775657,1.0,1.0,-0.4820956885814667,0.0025189497973769,0.4795767366886139,-0.1675090491771698,0.0,0.0,0.0,12.494547843933104,60.0,2228.204833984375,-0.0,16.685596466064453,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.62139892578125,0.5693327784538269,0.050000000745058,0.0456902459263801,297.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62139892578125,0.5693327784538269,0.050000000745058,0.0481140278279781,298.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62139892578125,0.5693327784538269,0.050000000745058,0.0355368591845035,297.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.62139892578125,0.5693327784538269,0.050000000745058,0.0481140278279781,297.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.62139892578125,0.5693327784538269,0.050000000745058,0.2282322347164154,287.70123291015625,291.1499938964844,286.76031494140625,284.74542236328125,294.10455322265625,298.10107421875,288.0635070800781,1.0,0.1406076103448867,0.2094573229551315,0.2094573229551315,1.0,1.0,-0.4868373274803161,0.0268141403794288,0.4600231647491455,-0.1444731056690216,0.0,0.0,0.0,20.01587104797364,60.0,2193.986572265625,-0.0,23.19695281982422,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.62139892578125,0.5693327784538269,0.050000000745058,0.0456902459263801,297.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62139892578125,0.5693327784538269,0.050000000745058,0.0481140278279781,298.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62139892578125,0.5693327784538269,0.050000000745058,0.0355368591845035,297.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.62139892578125,0.5693327784538269,0.050000000745058,0.0481140278279781,297.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.62139892578125,0.5693327784538269,0.050000000745058,0.2282322347164154,287.70123291015625,291.1499938964844,286.76031494140625,284.74542236328125,294.10455322265625,298.10107421875,288.0635070800781,1.0,0.1406076103448867,0.2094573229551315,0.2094573229551315,1.0,1.0,-0.4868373274803161,0.0268141403794288,0.4600231647491455,-0.1444731056690216,0.0,0.0,0.0,20.01587104797364,60.0,2193.986572265625,-0.0,23.19695281982422,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31298828125,0.5478955507278442,0.050000000745058,0.0458276011049747,297.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31298828125,0.5478955507278442,0.050000000745058,0.0482586696743965,298.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31298828125,0.5478955507278442,0.050000000745058,0.0356436893343925,297.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31298828125,0.5478955507278442,0.050000000745058,0.0482586696743965,297.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31298828125,0.5478955507278442,0.050000000745058,0.2289183586835861,288.3780822753906,291.1499938964844,286.8399353027344,284.7982177734375,294.1413269042969,298.1101379394531,288.6927185058594,1.0,0.1490136086940765,0.2618216574192047,0.2618216574192047,1.0,1.0,-0.4883009791374206,0.0408712029457092,0.4474297761917114,-0.1308399438858032,0.0,0.0,0.0,23.68773651123047,60.0,2002.0831298828125,-0.0,26.3513240814209,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
