time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204360,298.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9246826171875,0.5313302278518677,0.050000000745058,0.0459592454135417,297.75494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9246826171875,0.5313302278518677,0.050000000745058,0.0483972989022731,298.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9246826171875,0.5313302278518677,0.050000000745058,0.0357460789382457,297.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9246826171875,0.5313302278518677,0.050000000745058,0.0483972989022731,297.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9246826171875,0.5313302278518677,0.050000000745058,0.2295759469270706,288.98321533203125,291.1499938964844,286.9203186035156,284.8514404296875,294.1809997558594,298.1293334960937,289.2724609375,1.0,0.1565757542848587,0.4094573259353637,0.4094573259353637,0.99782395362854,1.0,-0.4897040724754333,0.1024572998285293,0.3872467875480652,-0.0698800981044769,0.0,0.0,0.0,27.21567726135254,60.0,1815.9423828125,-0.0,29.3837947845459,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050354003906,0.5088116526603699,0.050000000745058,0.0461988821625709,297.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050354003906,0.5088116526603699,0.050000000745058,0.0486496500670909,298.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050354003906,0.5088116526603699,0.050000000745058,0.0359324663877487,297.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050354003906,0.5088116526603699,0.050000000745058,0.0486496500670909,297.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050354003906,0.5088116526603699,0.050000000745058,0.2307729870080948,290.0535583496094,291.1499938964844,287.083251953125,284.9588623046875,293.5929870605469,298.18658447265625,290.2802734375,1.0,0.169397234916687,0.7047286629676819,0.7047286629676819,0.9934719204902648,1.0,-0.4922573864459991,0.2091446220874786,0.2831127643585205,0.0357239581644535,0.0,0.0,0.0,33.63728332519531,60.0,1366.1864013671875,-0.0,34.95058822631836,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050354003906,0.5088116526603699,0.050000000745058,0.0461988821625709,297.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050354003906,0.5088116526603699,0.050000000745058,0.0486496500670909,298.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050354003906,0.5088116526603699,0.050000000745058,0.0359324663877487,297.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050354003906,0.5088116526603699,0.050000000745058,0.0486496500670909,297.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050354003906,0.5088116526603699,0.050000000745058,0.2307729870080948,290.0535583496094,291.1499938964844,287.083251953125,284.9588623046875,293.5929870605469,298.18658447265625,290.2802734375,1.0,0.169397234916687,0.7047286629676819,0.7047286629676819,0.9934719204902648,1.0,-0.4922573864459991,0.2091446220874786,0.2831127643585205,0.0357239581644535,0.0,0.0,0.0,33.63728332519531,60.0,1366.1864013671875,-0.0,34.95058822631836,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50885009765625,0.4993753731250763,0.050000000745058,0.0463313125073909,297.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50885009765625,0.4993753731250763,0.050000000745058,0.0487891025841236,298.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.50885009765625,0.4993753731250763,0.050000000745058,0.0360354632139205,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50885009765625,0.4993753731250763,0.050000000745058,0.0487891025841236,297.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50885009765625,0.4993753731250763,0.050000000745058,0.2314344942569732,290.5433959960937,291.1499938964844,287.18707275390625,285.0270080566406,293.2864685058594,298.22540283203125,290.7021179199219,1.0,0.176066055893898,0.8903957605361938,0.8903957605361938,0.9907352924346924,1.0,-0.4936684966087341,0.2218586504459381,0.271809846162796,0.0480451881885528,0.0,0.0,0.0,37.17992782592773,60.0,1037.6953125,-0.0,38.06062316894531,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.74322509765625,0.4948744773864746,0.050000000745058,0.0464028045535087,297.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74322509765625,0.4948744773864746,0.050000000745058,0.0488643907010555,298.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74322509765625,0.4948744773864746,0.050000000745058,0.0360910706222057,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74322509765625,0.4948744773864746,0.050000000745058,0.0488643907010555,297.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74322509765625,0.4948744773864746,0.050000000745058,0.2317916303873062,290.7733154296875,291.1499938964844,287.2488098144531,285.0674133300781,293.255126953125,298.2322082519531,290.9202880859375,1.0,0.1795562505722046,1.0,1.0,0.989119827747345,1.0,-0.4944303333759308,0.2242192178964615,0.2702111005783081,0.0502134598791599,0.0,0.0,0.0,39.091915130615234,60.0,914.6424560546876,-0.0,39.74773025512695,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.4852603077888489,0.050000000745058,0.0465715527534484,297.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.4852603077888489,0.050000000745058,0.0490420870482921,298.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.4852603077888489,0.050000000745058,0.0362223163247108,297.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.4852603077888489,0.050000000745058,0.0490420870482921,297.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.4852603077888489,0.050000000745058,0.2326345443725586,291.3331604003906,290.6499938964844,287.4167175292969,285.1768493652344,293.32489013671875,298.2447509765625,291.4615478515625,1.0,0.1875173598527908,1.0,1.0,0.9893594980239868,1.0,-0.4962284564971924,0.2250877618789672,0.2711406946182251,0.0506496615707874,0.0,0.0,0.0,43.60407638549805,48.0,709.408935546875,-0.0,43.75065612792969,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.4852603077888489,0.050000000745058,0.0465715527534484,297.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.4852603077888489,0.050000000745058,0.0490420870482921,298.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.4852603077888489,0.050000000745058,0.0362223163247108,297.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.4852603077888489,0.050000000745058,0.0490420870482921,297.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072814941406,0.4852603077888489,0.050000000745058,0.2326345443725586,291.3331604003906,290.6499938964844,287.4167175292969,285.1768493652344,293.32489013671875,298.2447509765625,291.4615478515625,1.0,0.1875173598527908,1.0,1.0,0.9893594980239868,1.0,-0.4962284564971924,0.2250877618789672,0.2711406946182251,0.0506496615707874,0.0,0.0,0.0,43.60407638549805,48.0,709.408935546875,-0.0,43.75065612792969,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7880554199219,0.4829795956611633,0.050000000745058,0.0466136895120143,297.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7880554199219,0.4829795956611633,0.050000000745058,0.0490864589810371,298.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7880554199219,0.4829795956611633,0.050000000745058,0.0362550914287567,297.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7880554199219,0.4829795956611633,0.050000000745058,0.0490864589810371,297.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7880554199219,0.4829795956611633,0.050000000745058,0.2328450232744217,291.8094787597656,290.1499938964844,287.5867004394531,285.28692626953125,293.4119567871094,298.2620544433594,291.9144897460937,1.0,0.1889632642269134,1.0,1.0,0.989599108695984,1.0,-0.4966777861118316,0.2252733558416366,0.2714044451713562,0.0507315956056118,0.0,0.0,0.0,44.73089218139648,36.0,568.5712890625,-0.0,44.75471115112305,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7880554199219,0.4829795956611633,0.050000000745058,0.0466136895120143,297.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7880554199219,0.4829795956611633,0.050000000745058,0.0490864589810371,298.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7880554199219,0.4829795956611633,0.050000000745058,0.0362550914287567,297.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7880554199219,0.4829795956611633,0.050000000745058,0.0490864589810371,297.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7880554199219,0.4829795956611633,0.050000000745058,0.2328450232744217,291.8094787597656,290.1499938964844,287.5867004394531,285.28692626953125,293.4119567871094,298.2620544433594,291.9144897460937,1.0,0.1889632642269134,1.0,1.0,0.989599108695984,1.0,-0.4966777861118316,0.2252733558416366,0.2714044451713562,0.0507315956056118,0.0,0.0,0.0,44.73089218139648,36.0,568.5712890625,-0.0,44.75471115112305,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.99383544921875,0.4841923415660858,0.050000000745058,0.0465912297368049,297.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.99383544921875,0.4841923415660858,0.050000000745058,0.0490628108382225,298.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.99383544921875,0.4841923415660858,0.050000000745058,0.0362376235425472,297.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.99383544921875,0.4841923415660858,0.050000000745058,0.0490628108382225,297.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.99383544921875,0.4841923415660858,0.050000000745058,0.2327328473329544,292.0131530761719,290.1499938964844,287.6723937988281,285.3421325683594,293.4562072753906,298.2720947265625,292.10772705078125,1.0,0.1877695620059967,1.0,1.0,0.9897189140319824,1.0,-0.4964385628700256,0.2251698523759842,0.2712687253952026,0.0506867952644825,0.0,0.0,0.0,44.13040542602539,36.0,510.80517578125,-0.0,44.21942901611328,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.17926025390625,0.4866862595081329,0.050000000745058,0.0465454645454883,297.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.17926025390625,0.4866862595081329,0.050000000745058,0.0490146167576313,298.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.17926025390625,0.4866862595081329,0.050000000745058,0.0362020283937454,297.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.17926025390625,0.4866862595081329,0.050000000745058,0.0490146167576313,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.17926025390625,0.4866862595081329,0.050000000745058,0.2325042337179184,292.1966552734375,289.6499938964844,287.7585144042969,285.3973999023437,293.5003967285156,298.2828063964844,292.2820739746094,1.0,0.1854903995990753,1.0,1.0,0.9878833889961244,1.0,-0.4959509670734405,0.2249878197908401,0.2709631621837616,0.0506228953599929,0.0,0.0,0.0,42.9066276550293,25.0,460.1270751953125,-0.0,43.13009262084961,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4545288085937,0.4932900965213775,0.050000000745058,0.0464292354881763,297.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4545288085937,0.4932900965213775,0.050000000745058,0.0488922223448753,298.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4545288085937,0.4932900965213775,0.050000000745058,0.0361116267740726,297.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4545288085937,0.4932900965213775,0.050000000745058,0.0488922223448753,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4545288085937,0.4932900965213775,0.050000000745058,0.2319236546754837,292.46923828125,289.6499938964844,287.906005859375,285.4915466308594,293.5760192871094,298.3020935058594,292.54150390625,1.0,0.1797567903995514,1.0,1.0,0.984758198261261,1.0,-0.4947125911712646,0.2245087474584579,0.2702038288116455,0.0504429563879966,0.0,0.0,0.0,39.79879760742188,25.0,387.9971618652344,-0.0,40.37297058105469,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4980163574219,0.494763046503067,0.050000000745058,0.0464046411216259,297.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4980163574219,0.494763046503067,0.050000000745058,0.0488663241267204,298.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4980163574219,0.494763046503067,0.050000000745058,0.0360925011336803,297.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4980163574219,0.494763046503067,0.050000000745058,0.0488663241267204,297.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4980163574219,0.494763046503067,0.050000000745058,0.2318007946014404,292.5122985839844,289.1499938964844,287.931884765625,285.50799560546875,293.5893249511719,298.3055419921875,292.58258056640625,1.0,0.1785269528627395,1.0,1.0,0.9842122793197632,1.0,-0.4944505393505096,0.224405750632286,0.2700448036193847,0.0504032857716083,0.0,0.0,0.0,39.14118957519531,25.0,377.0403442382813,-0.0,39.791282653808594,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66900634765625,0.4994844198226928,0.1794545203447342,0.0463296435773372,297.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.66900634765625,0.4994844198226928,0.050000000745058,0.048787347972393,298.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.66900634765625,0.4994844198226928,0.050000000745058,0.0360341668128967,297.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66900634765625,0.4994844198226928,0.050000000745058,0.048787347972393,297.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.66900634765625,0.4994844198226928,0.050000000745058,0.2314261645078659,292.6817321777344,289.1499938964844,288.0415344238281,285.5774841308594,293.6458740234375,298.3204650878906,292.7444152832031,1.0,0.1750036776065826,1.0,1.0,0.981903910636902,1.0,-0.493651270866394,0.2241021543741226,0.2695491313934326,0.0502909012138843,0.0,0.0,0.0,37.13578414916992,25.0,335.5528869628906,-0.0,38.021087646484375,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7960205078125,0.7662772536277771,0.1832523643970489,0.1390035301446914,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7670288085937,0.5170286297798157,0.050000000745058,0.0485461018979549,298.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7670288085937,0.5170286297798157,0.050000000745058,0.0358559861779212,297.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7670288085937,0.5170286297798157,0.050000000745058,0.0485461018979549,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7670288085937,0.5170286297798157,0.050000000745058,0.2302818149328231,292.7852783203125,288.6499938964844,288.10650634765625,285.61846923828125,293.7177124023437,298.3197326660156,292.8534240722656,1.0,0.1745866239070892,1.0,1.0,0.9805412292480468,1.0,-0.6026605367660522,0.2702904939651489,0.3323700428009033,0.071323461830616,0.0,0.0,0.0,31.85877990722656,28.0,348.4428100585937,-0.0,45.09777069091797,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13507080078125,0.8564047813415527,0.1890742480754852,0.1688437461853027,297.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0988464355469,0.546911358833313,0.050000000745058,0.0482652112841606,298.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1335754394531,0.8266689777374268,0.1695535629987716,0.1174590736627578,297.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0988464355469,0.546911358833313,0.050000000745058,0.0482652112841606,297.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0988464355469,0.546911358833313,0.050000000745058,0.2289493829011917,293.1258239746094,288.1499938964844,288.2821044921875,285.72857666015625,293.77862548828125,298.2240905761719,293.171630859375,1.0,0.1761082857847213,1.0,1.0,0.9206209182739258,1.0,-0.7341669797897339,0.327786237001419,0.4063807427883148,0.1007193848490715,0.0,0.0,0.0,25.87527656555176,25.0,342.9635009765625,-0.0,54.785640716552734,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13507080078125,0.8564047813415527,0.1890742480754852,0.1688437461853027,297.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0988464355469,0.546911358833313,0.050000000745058,0.0482652112841606,298.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1335754394531,0.8266689777374268,0.1695535629987716,0.1174590736627578,297.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0988464355469,0.546911358833313,0.050000000745058,0.0482652112841606,297.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0988464355469,0.546911358833313,0.050000000745058,0.2289493829011917,293.1258239746094,288.1499938964844,288.2821044921875,285.72857666015625,293.77862548828125,298.2240905761719,293.171630859375,1.0,0.1761082857847213,1.0,1.0,0.9206209182739258,1.0,-0.7341669797897339,0.327786237001419,0.4063807427883148,0.1007193848490715,0.0,0.0,0.0,25.87527656555176,25.0,342.9635009765625,-0.0,54.785640716552734,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.341552734375,0.8787955641746521,0.2003319412469864,0.1779882609844207,297.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3204040527344,0.55232834815979,0.050000000745058,0.0482250675559043,298.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.34063720703125,0.8445411324501038,0.1767816245555877,0.1227134838700294,297.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3204040527344,0.55232834815979,0.050000000745058,0.0482250675559043,297.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3204040527344,0.55232834815979,0.050000000745058,0.2287589609622955,293.33612060546875,287.6499938964844,288.4584655761719,285.8381042480469,293.7791442871094,298.1369934082031,293.3629455566406,1.0,0.1760675758123397,1.0,1.0,0.8607005476951599,1.0,-0.7511240243911743,0.3378629088401794,0.4132610857486725,0.107150599360466,0.0,0.0,0.0,25.01343536376953,25.0,247.77996826171875,-0.0,56.02360534667969,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.341552734375,0.8787955641746521,0.2003319412469864,0.1779882609844207,297.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3204040527344,0.55232834815979,0.050000000745058,0.0482250675559043,298.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.34063720703125,0.8445411324501038,0.1767816245555877,0.1227134838700294,297.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3204040527344,0.55232834815979,0.050000000745058,0.0482250675559043,297.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3204040527344,0.55232834815979,0.050000000745058,0.2287589609622955,293.33612060546875,287.6499938964844,288.4584655761719,285.8381042480469,293.7791442871094,298.1369934082031,293.3629455566406,1.0,0.1760675758123397,1.0,1.0,0.8607005476951599,1.0,-0.7511240243911743,0.3378629088401794,0.4132610857486725,0.107150599360466,0.0,0.0,0.0,25.01343536376953,25.0,247.77996826171875,-0.0,56.02360534667969,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4222717285156,0.8699110150337219,0.209264799952507,0.0859821364283561,297.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4053955078125,0.7057855129241943,0.050000000745058,0.0476253703236579,298.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4223327636719,0.8699110150337219,0.1826017946004867,0.0668749958276748,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4053955078125,0.7057855129241943,0.050000000745058,0.0476253703236579,297.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4241638183594,0.9662115573883056,0.1525704562664032,0.5747683048248291,293.4268493652344,287.6499938964844,288.5468444824219,285.8925476074219,293.7548522949219,298.0333557128906,293.4544372558594,1.0,0.1808338761329651,1.0,1.0,0.8307403922080994,1.0,-0.992948353290558,0.4471491873264313,0.5457991361618042,0.164870336651802,0.0,0.0,0.0,12.28224754333496,25.0,225.839599609375,-0.0,75.8930435180664,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5107116699219,0.8978068828582764,0.2201086282730102,0.1046043634414672,297.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.49615478515625,0.6805492043495178,0.050000000745058,0.0476704388856887,298.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5107116699219,0.8978068828582764,0.1898917108774185,0.0813589468598365,297.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.49615478515625,0.6805492043495178,0.050000000745058,0.0476704388856887,297.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5113220214844,0.9138945937156676,0.1551076918840408,0.5491772294044495,293.51300048828125,287.1499938964844,288.6352844238281,285.9467468261719,293.7403259277344,298.1554260253906,293.5284729003906,1.0,0.1834564954042434,1.0,1.0,0.7225642800331116,1.0,-0.9966422319412231,0.4644359052181244,0.5322063565254211,0.1810162812471389,0.0,0.0,0.0,13.46961498260498,45.0,189.85137939453125,-0.0,79.029296875,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5253601074219,0.8860007524490356,0.2340150475502014,0.0963405445218086,297.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.524169921875,0.9687535166740416,0.1441130936145782,0.1296489387750625,298.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5253601074219,0.8860007524490356,0.1996611505746841,0.0749315395951271,297.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.53179931640625,0.691120445728302,0.050000000745058,0.0476498454809188,297.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5251159667969,0.8860007524490356,0.1599926799535751,0.4812409877777099,293.5228271484375,287.1499938964844,288.7720031738281,286.0299377441406,293.1751708984375,298.2655639648437,293.5002136230469,1.0,0.1942680180072784,1.0,1.0,0.5554822087287903,1.0,-1.071566462516785,0.5831934213638306,0.4883730709552765,0.280220627784729,0.0,0.0,0.0,13.783690452575684,45.0,-58.9032096862793,-0.0,88.28688049316406,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4682922363281,0.8953525424003601,0.237819641828537,0.1028323397040367,297.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4642639160156,0.9708870649337769,0.1444460898637771,0.135122463107109,298.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4682922363281,0.8953525424003601,0.2023874372243881,0.0799807086586952,297.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4827575683594,0.7929981350898743,0.1396121084690094,0.0747978240251541,297.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.46826171875,0.8953525424003601,0.1615449786186218,0.5136688351631165,293.4620361328125,286.6499938964844,288.81231689453125,286.0543212890625,292.8118896484375,298.2650451660156,293.4176330566406,1.0,0.1983734965324401,1.0,1.0,0.5062121152877808,1.0,-1.0877214670181274,0.6379844546318054,0.4497370421886444,0.3340180814266205,0.0,0.0,0.0,14.42843532562256,65.0,-219.2704315185547,-0.0,99.80526733398438,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9750671386719,0.8989617228507996,0.2486542314291,0.105445809662342,297.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9602355957031,0.972665786743164,0.1456879526376724,0.1377281844615936,298.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9750671386719,0.8989617228507996,0.2101843804121017,0.0820134058594703,297.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.96295166015625,0.9595786333084106,0.1405163556337356,0.1322612911462783,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9750671386719,0.8989617228507996,0.1660958677530288,0.5267236828804016,292.949951171875,286.6499938964844,288.9342956542969,286.12774658203125,291.3251953125,298.2392578125,292.8317565917969,1.0,0.2138207852840423,1.0,1.0,0.3570659160614013,1.0,-1.1810590028762815,0.8910349011421204,0.2900241017341614,0.5658901333808899,0.0,0.0,0.0,15.798806190490724,65.0,-918.53125,-0.0,125.4529037475586,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5899353027344,0.9063997268676758,0.2526944875717163,0.1109867691993713,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5753173828125,0.9652148485183716,0.1461986005306244,0.1382840275764465,298.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5899353027344,0.9063997268676758,0.2130401283502578,0.086323045194149,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.57818603515625,0.952572226524353,0.1404840648174286,0.133186861872673,297.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5899353027344,0.9063997268676758,0.1676420718431472,0.5544018745422363,292.560302734375,286.1499938964844,288.9892272949219,286.1605834960937,290.6601257324219,298.21014404296875,292.4226379394531,1.0,0.22200608253479,1.0,1.0,0.2898598909378052,1.0,-1.227874994277954,1.0170860290527344,0.2107889950275421,0.68114173412323,0.0,0.0,0.0,16.792390823364258,85.0,-1242.1414794921875,-0.0,140.45057678222656,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.922883927822113,0.2620482444763183,0.1232390701770782,297.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3467102050781,0.948130190372467,0.1467467099428177,0.1392142623662948,298.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.922883927822113,0.2190458178520202,0.095852605998516,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34942626953125,0.9312387108802797,0.1396799236536026,0.1328148394823074,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3452453613281,0.9617067575454712,0.1693698018789291,0.687041699886322,291.329833984375,286.1462097167969,289.16583251953125,286.2652893066406,289.9000244140625,298.1084289550781,291.2460632324219,1.0,0.2535313367843628,1.0,1.0,0.1739159375429153,1.0,-1.4147262573242188,1.3012394905090332,0.1134867668151855,0.9220474362373352,0.0,0.0,0.0,20.35966110229492,105.0,-1413.7537841796875,-0.0,210.2064514160156,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.922883927822113,0.2620482444763183,0.1232390701770782,297.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3467102050781,0.948130190372467,0.1467467099428177,0.1392142623662948,298.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.922883927822113,0.2190458178520202,0.095852605998516,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34942626953125,0.9312387108802797,0.1396799236536026,0.1328148394823074,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3452453613281,0.9617067575454712,0.1693698018789291,0.687041699886322,291.329833984375,286.1462097167969,289.16583251953125,286.2652893066406,289.9000244140625,298.1084289550781,291.2460632324219,1.0,0.2535313367843628,1.0,1.0,0.1739159375429153,1.0,-1.4147262573242188,1.3012394905090332,0.1134867668151855,0.9220474362373352,0.0,0.0,0.0,20.35966110229492,105.0,-1413.7537841796875,-0.0,210.2064514160156,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3902893066406,0.9779245257377625,0.2654654085636139,0.1816643923521042,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.8723727464675903,0.1457350254058838,0.1388190984725952,297.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3902893066406,0.9779245257377625,0.219801977276802,0.1412945240736007,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4059143066406,0.8569791913032532,0.1379271149635315,0.1315790712833404,297.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3967590332031,0.9141820669174194,0.166433572769165,0.7535144090652466,290.3837585449219,286.1039733886719,289.341796875,286.3681945800781,289.3455810546875,298.0381164550781,290.32330322265625,1.0,0.2914603352546692,1.0,1.0,0.0579719804227352,1.0,-1.6164469718933103,1.6151717901229858,0.0012751957401633,1.188253402709961,0.0,0.0,0.0,28.071802139282227,125.0,-1271.5537109375,-0.0,318.1163330078125,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3902893066406,0.9779245257377625,0.2654654085636139,0.1816643923521042,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.8723727464675903,0.1457350254058838,0.1388190984725952,297.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3902893066406,0.9779245257377625,0.219801977276802,0.1412945240736007,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4059143066406,0.8569791913032532,0.1379271149635315,0.1315790712833404,297.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3967590332031,0.9141820669174194,0.166433572769165,0.7535144090652466,290.3837585449219,286.1039733886719,289.341796875,286.3681945800781,289.3455810546875,298.0381164550781,290.32330322265625,1.0,0.2914603352546692,1.0,1.0,0.0579719804227352,1.0,-1.6164469718933103,1.6151717901229858,0.0012751957401633,1.188253402709961,0.0,0.0,0.0,28.071802139282227,125.0,-1271.5537109375,-0.0,318.1163330078125,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09344482421875,0.9829630255699158,0.2609554529190063,0.2373827546834945,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1041259765625,0.8038337230682373,0.1446841657161712,0.1382601261138916,297.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0960693359375,0.9191297888755798,0.2161797434091568,0.1528137326240539,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.10552978515625,0.788621723651886,0.1366412192583084,0.1307693570852279,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1011047363281,0.8378111124038696,0.164602518081665,0.7468846440315247,290.09405517578125,286.0829162597656,289.429443359375,286.4189147949219,289.4236755371094,297.9437561035156,290.0671691894531,1.0,0.3108521997928619,1.0,1.0,0.0,1.0,-1.6871763467788696,1.687172770500183,3.573846470317221e-06,1.244959831237793,0.0,0.0,0.0,36.95169448852539,125.0,-964.714599609375,-0.0,380.1381530761719,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9559326171875,0.8720313310623169,0.2568714320659637,0.2336654961109161,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613952636719,0.7224173545837402,0.1435072869062423,0.1378702223300933,297.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9573059082031,0.8222094178199768,0.2139046639204025,0.1512857675552368,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9621276855469,0.7090247869491577,0.1352802962064743,0.130181148648262,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9598693847656,0.751442551612854,0.1628304123878479,0.7419524192810059,289.9562072753906,286.0619506835937,289.5168762207031,286.4690856933594,289.51104736328125,297.8519897460937,289.94146728515625,1.0,0.3272818624973297,1.0,1.0,0.0,1.0,-1.6742513179779053,1.6742491722106934,2.2161141259857686e-06,1.2347902059555054,0.0,0.0,0.0,54.01786422729492,113.0,-665.2398071289062,-0.0,421.60650634765625,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.859619140625,0.8202353715896606,0.2558128833770752,0.2317650616168975,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8619384765625,0.6768717169761658,0.1422262042760849,0.1371442973613739,297.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8601989746094,0.771665632724762,0.2126423269510269,0.150346964597702,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8622741699219,0.6629172563552856,0.1337585747241974,0.1292251199483871,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.7069808840751648,0.1609400659799575,0.7353913187980652,289.8597412109375,286.03302001953125,289.63739013671875,286.5376281738281,289.6315612792969,297.783447265625,289.85369873046875,1.0,0.3410570621490478,1.0,1.0,0.0,1.0,-1.6609400510787964,1.660937786102295,2.1825289877597243e-06,1.2246031761169434,0.0,0.0,0.0,69.82941436767578,113.0,-365.9852294921875,-0.0,458.7489318847656,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.84033203125,0.8087984323501587,0.25633704662323,0.2320060580968856,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.84161376953125,0.6658512353897095,0.1418291181325912,0.1368782520294189,297.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8406677246094,0.7601169347763062,0.2125758081674575,0.1502781510353088,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8418273925781,0.6522623300552368,0.1332480460405349,0.1288551837205886,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8412780761719,0.695079505443573,0.1603297442197799,0.7330483198165894,289.8404235839844,286.02020263671875,289.6907958984375,286.5677490234375,289.6849365234375,297.7653503417969,289.8373107910156,1.0,0.3453484773635864,1.0,1.0,0.0,1.0,-1.6575675010681152,1.657565355300903,2.1740611373388674e-06,1.222009301185608,0.0,0.0,0.0,74.67920684814453,101.0,-266.837158203125,-0.0,470.4425964355469,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8349304199219,0.7952072024345398,0.2585998177528381,0.2337358891963958,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83447265625,0.6524049043655396,0.1413423120975494,0.1365140229463577,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83477783203125,0.7467484474182129,0.2131324857473373,0.1506081372499466,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8344116210937,0.6392457485198975,0.1325060874223709,0.1282572299242019,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345642089844,0.6799129247665405,0.1594804227352142,0.7294846773147583,289.8348693847656,285.99322509765625,289.80322265625,286.6306457519531,289.7973937988281,297.7411193847656,289.836669921875,1.0,0.3514865636825561,1.0,1.0,0.0,1.0,-1.6546021699905396,1.6546000242233276,2.1666053271474084e-06,1.2197043895721436,0.0,0.0,0.0,81.55850219726562,101.0,-106.95442962646484,-0.0,488.0496215820313,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
