time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206400,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8477478027344,0.7924589514732361,0.2602627575397491,0.2351099997758865,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8465576171875,0.6488333940505981,0.1412670463323593,0.1364363729953766,297.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.847412109375,0.7435822486877441,0.2137361019849777,0.1509855389595031,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8464050292969,0.6356868743896484,0.1322868913412094,0.1280466765165329,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8468322753906,0.675703227519989,0.1592517793178558,0.7283375263214111,289.84765625,285.97882080078125,289.86328125,286.6639404296875,289.85748291015625,297.7333679199219,289.8514404296875,1.0,0.3534292876720428,1.0,1.0,0.0,1.0,-1.6549797058105469,1.654977560043335,2.167522325180471e-06,1.2199701070785522,0.0,0.0,0.0,83.64879608154297,89.0,-42.953155517578125,-0.0,494.1683349609375,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9266357421875,0.7957749366760254,0.2661161720752716,0.2400367110967636,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239807128906,0.647326648235321,0.1416675895452499,0.1366432160139084,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9259338378906,0.7440527081489563,0.2162987291812896,0.1525917947292328,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.923583984375,0.6336702108383179,0.1322574913501739,0.1278531700372696,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92462158203125,0.6734532713890076,0.1593413650989532,0.7277039289474487,289.9263916015625,285.9378356933594,290.0340576171875,286.7574462890625,290.0283508300781,297.7151794433594,289.9341125488281,1.0,0.3551653623580932,1.0,1.0,0.0,1.0,-1.6620737314224243,1.6620714664459229,2.1851997189514805e-06,1.225316882133484,0.0,0.0,0.0,84.93079376220703,77.0,82.44454956054688,-0.0,502.1490478515625,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9266357421875,0.7957749366760254,0.2661161720752716,0.2400367110967636,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239807128906,0.647326648235321,0.1416675895452499,0.1366432160139084,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9259338378906,0.7440527081489563,0.2162987291812896,0.1525917947292328,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.923583984375,0.6336702108383179,0.1322574913501739,0.1278531700372696,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92462158203125,0.6734532713890076,0.1593413650989532,0.7277039289474487,289.9263916015625,285.9378356933594,290.0340576171875,286.7574462890625,290.0283508300781,297.7151794433594,289.9341125488281,1.0,0.3551653623580932,1.0,1.0,0.0,1.0,-1.6620737314224243,1.6620714664459229,2.1851997189514805e-06,1.225316882133484,0.0,0.0,0.0,84.93079376220703,77.0,82.44454956054688,-0.0,502.1490478515625,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0054931640625,0.8050083518028259,0.2707801163196563,0.2439677864313125,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0021667480469,0.6518042683601379,0.1423814445734024,0.1371089965105056,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0046081542969,0.750393807888031,0.218580737709999,0.1540152877569198,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0016784667969,0.6374472975730896,0.132666140794754,0.1280332207679748,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0029296875,0.6781325340270996,0.1599411815404892,0.7292788624763489,290.0051574707031,285.9100036621094,290.1499938964844,286.81988525390625,290.1443786621094,297.7045288085937,290.0144958496094,1.0,0.3539716899394989,1.0,1.0,0.0,1.0,-1.671165943145752,1.67116379737854,2.208027808592305e-06,1.2322041988372805,0.0,0.0,0.0,82.79279327392578,77.0,134.38856506347656,-0.0,501.7078247070313,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04620361328125,0.8106592893600464,0.273051768541336,0.2458797395229339,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0426330566406,0.6551355719566345,0.1428070068359375,0.1373984962701797,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0452575683594,0.7546981573104858,0.2197351604700088,0.1547338366508484,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0421142578125,0.640359103679657,0.1329495012760162,0.1281893402338028,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.04345703125,0.6816813945770264,0.1603330075740814,0.7304601669311523,290.0458068847656,285.8973083496094,290.202880859375,286.8480834960937,290.197265625,297.7012939453125,290.0556640625,1.0,0.35295569896698,1.0,1.0,0.0,1.0,-1.6762762069702148,1.676274061203003,2.220927171947551e-06,1.2360786199569702,0.0,0.0,0.0,81.207275390625,65.0,151.92015075683594,-0.0,500.3561096191406,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1151428222656,0.8209357261657715,0.2768032252788543,0.2490332424640655,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.6620394587516785,0.1435912996530532,0.1379443407058715,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141357421875,0.7633044719696045,0.2216828763484954,0.1559448093175888,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1107482910156,0.6464734673500061,0.1335053145885467,0.1285207718610763,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1121826171875,0.689007580280304,0.1610806584358215,0.7328355312347412,290.1147155761719,285.87725830078125,290.2864685058594,286.8922119140625,290.28094482421875,297.6979064941406,290.12518310546875,1.0,0.350867211818695,1.0,1.0,0.0,1.0,-1.6854199171066284,1.685417652130127,2.2441263354267e-06,1.2430129051208496,0.0,0.0,0.0,78.07211303710938,65.0,173.6712188720703,-0.0,497.0502014160156,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1880798339844,0.8330191969871521,0.280703067779541,0.252308040857315,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840209960937,0.6709762811660767,0.1444904208183288,0.1385833024978637,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1869812011719,0.774148166179657,0.2237468063831329,0.1572271585464477,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18341064453125,0.6545065641403198,0.1341733038425445,0.1289426386356353,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1849365234375,0.6983513236045837,0.1619585007429123,0.7357356548309326,290.1875915527344,285.8573303222656,290.36944580078125,286.9355773925781,290.3639831542969,297.6962280273437,290.198486328125,1.0,0.3483076989650726,1.0,1.0,0.0,1.0,-1.695645451545715,1.695643186569214,2.270248842251021e-06,1.2507681846618652,0.0,0.0,0.0,74.32312774658203,53.0,189.53823852539065,-0.0,492.5934753417969,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3414306640625,0.8649695515632629,0.2888665497303009,0.2591561079025268,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3371276855469,0.6955177187919617,0.1465671211481094,0.140092059969902,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3402709960937,0.803160548210144,0.2281457483768463,0.1599594205617904,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3364562988281,0.6772751212120056,0.1357804089784622,0.130010187625885,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33807373046875,0.7222999334335327,0.1640207171440124,0.742785632610321,290.34088134765625,285.8179626464844,290.53350830078125,287.0197448730469,290.5282287597656,297.6968078613281,290.3521728515625,1.0,0.3421600461006164,1.0,1.0,0.0,1.0,-1.7187031507492063,1.7187007665634155,2.3298348423850257e-06,1.2682511806488037,0.0,0.0,0.0,65.47513580322266,41.0,209.0188751220703,-0.0,481.1339111328125,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3414306640625,0.8649695515632629,0.2888665497303009,0.2591561079025268,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3371276855469,0.6955177187919617,0.1465671211481094,0.140092059969902,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3402709960937,0.803160548210144,0.2281457483768463,0.1599594205617904,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3364562988281,0.6772751212120056,0.1357804089784622,0.130010187625885,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33807373046875,0.7222999334335327,0.1640207171440124,0.742785632610321,290.34088134765625,285.8179626464844,290.53350830078125,287.0197448730469,290.5282287597656,297.6968078613281,290.3521728515625,1.0,0.3421600461006164,1.0,1.0,0.0,1.0,-1.7187031507492063,1.7187007665634155,2.3298348423850257e-06,1.2682511806488037,0.0,0.0,0.0,65.47513580322266,41.0,209.0188751220703,-0.0,481.1339111328125,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999694824219,0.9124112129211426,0.2974195778369903,0.2663269639015198,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955749511719,0.7287972569465637,0.1489307433366775,0.1418437212705612,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4987487792969,0.8413344621658325,0.2328132092952728,0.1628590822219848,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.494873046875,0.7111257910728455,0.1376652419567108,0.1313119083642959,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964904785156,0.7544125914573669,0.1663875877857208,0.7510914206504822,290.49932861328125,285.7792358398437,290.6947937011719,287.1003723144531,290.6896667480469,297.7010192871094,290.5107116699219,1.0,0.3350981473922729,1.0,1.0,0.0,1.0,-1.7444307804107666,1.7444283962249756,2.397428715994465e-06,1.2877453565597534,0.0,0.0,0.0,55.39522552490234,29.0,218.11090087890625,-0.0,467.2803039550781,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999694824219,0.9124112129211426,0.2974195778369903,0.2663269639015198,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955749511719,0.7287972569465637,0.1489307433366775,0.1418437212705612,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4987487792969,0.8413344621658325,0.2328132092952728,0.1628590822219848,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.494873046875,0.7111257910728455,0.1376652419567108,0.1313119083642959,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964904785156,0.7544125914573669,0.1663875877857208,0.7510914206504822,290.49932861328125,285.7792358398437,290.6947937011719,287.1003723144531,290.6896667480469,297.7010192871094,290.5107116699219,1.0,0.3350981473922729,1.0,1.0,0.0,1.0,-1.7444307804107666,1.7444283962249756,2.397428715994465e-06,1.2877453565597534,0.0,0.0,0.0,55.39522552490234,29.0,218.11090087890625,-0.0,467.2803039550781,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6599426269531,0.9851861000061036,0.3062851428985595,0.2737594246864319,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.7779666185379028,0.151509016752243,0.1437800824642181,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.65869140625,0.9015411734580994,0.2376735806465149,0.1658797115087509,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.7575656175613403,0.139755979180336,0.132790058851242,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65643310546875,0.8074333071708679,0.1689720749855041,0.7603004574775696,290.6592712402344,285.74127197265625,290.85302734375,287.1772766113281,290.8480834960937,297.7076110839844,290.67047119140625,1.0,0.3275016546249389,1.0,1.0,0.0,1.0,-1.7721364498138428,1.7721339464187622,2.4715191102586687e-06,1.3087191581726074,0.0,0.0,0.0,44.51951217651367,25.0,221.2120056152344,-0.0,451.7526550292969,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6599426269531,0.9851861000061036,0.3062851428985595,0.2737594246864319,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.7779666185379028,0.151509016752243,0.1437800824642181,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.65869140625,0.9015411734580994,0.2376735806465149,0.1658797115087509,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.7575656175613403,0.139755979180336,0.132790058851242,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65643310546875,0.8074333071708679,0.1689720749855041,0.7603004574775696,290.6592712402344,285.74127197265625,290.85302734375,287.1772766113281,290.8480834960937,297.7076110839844,290.67047119140625,1.0,0.3275016546249389,1.0,1.0,0.0,1.0,-1.7721364498138428,1.7721339464187622,2.4715191102586687e-06,1.3087191581726074,0.0,0.0,0.0,44.51951217651367,25.0,221.2120056152344,-0.0,451.7526550292969,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8182067871094,0.9990000128746032,0.3172141015529632,0.2533535957336426,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143615722656,0.8182855844497681,0.1541948169469833,0.146069124341011,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8174133300781,0.9551743268966676,0.2426239103078842,0.1691470742225647,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.81365966796875,0.7963431477546692,0.1419460475444793,0.1346131414175033,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8152160644531,0.8461940288543701,0.1716805398464203,0.7712092399597168,290.81787109375,285.7041015625,291.0079345703125,287.250244140625,291.0030822753906,297.7257995605469,290.82861328125,1.0,0.3210972547531128,1.0,1.0,0.0,1.0,-1.769619345664978,1.7696168422698977,2.465064881107537e-06,1.3070851564407349,0.0,0.0,0.0,38.60943603515625,43.0,219.6246032714844,-0.0,432.3985900878906,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8182067871094,0.9990000128746032,0.3172141015529632,0.2533535957336426,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8143615722656,0.8182855844497681,0.1541948169469833,0.146069124341011,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8174133300781,0.9551743268966676,0.2426239103078842,0.1691470742225647,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.81365966796875,0.7963431477546692,0.1419460475444793,0.1346131414175033,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8152160644531,0.8461940288543701,0.1716805398464203,0.7712092399597168,290.81787109375,285.7041015625,291.0079345703125,287.250244140625,291.0030822753906,297.7257995605469,290.82861328125,1.0,0.3210972547531128,1.0,1.0,0.0,1.0,-1.769619345664978,1.7696168422698977,2.465064881107537e-06,1.3070851564407349,0.0,0.0,0.0,38.60943603515625,43.0,219.6246032714844,-0.0,432.3985900878906,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89520263671875,0.9990000128746032,0.3240987360477447,0.2468320280313491,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916015625,0.8266550898551941,0.1555909812450409,0.1473299860954284,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.9665364027023317,0.2451458275318145,0.1708626747131347,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8908996582031,0.8050074577331543,0.1430890262126922,0.1356371641159057,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8924255371094,0.8549498319625854,0.1731251627206802,0.7773401737213135,290.89501953125,285.6858215332031,291.08404541015625,287.2851867675781,291.07928466796875,297.7454528808594,290.9057922363281,1.0,0.3214012682437897,1.0,1.0,0.0,1.0,-1.77393639087677,1.7739338874816897,2.4764626687101554e-06,1.3101489543914795,0.0,0.0,0.0,37.79874038696289,43.0,217.76242065429688,-0.0,432.5590515136719,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.9990000128746032,0.3307507932186126,0.2468325495719909,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688720703125,0.8289793133735657,0.1570274233818054,0.1486681550741195,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.9698233008384703,0.2477013617753982,0.1726307719945907,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681396484375,0.8072131276130676,0.1442673057317733,0.1367340236902237,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696960449219,0.8573155999183655,0.1746271252632141,0.7839447259902954,290.97222900390625,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7633056640625,290.98297119140625,1.0,0.3236959278583526,1.0,1.0,0.0,1.0,-1.7869023084640503,1.7868998050689695,2.511524371584528e-06,1.3198647499084473,0.0,0.0,0.0,38.0639533996582,61.0,216.4275665283203,-0.0,441.24224853515625,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.9990000128746032,0.3410190045833587,0.2590472102165222,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.8216366171836853,0.1596220880746841,0.1511602252721786,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.9610926508903505,0.2522412240505218,0.1758260577917099,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.7989030480384827,0.1464004963636398,0.1387936174869537,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.8491087555885315,0.1773251295089721,0.7962578535079956,291.10693359375,285.6367492675781,291.2886047363281,287.37579345703125,291.2841186523437,297.7832336425781,291.117431640625,1.0,0.3319525420665741,1.0,1.0,0.0,1.0,-1.825640082359314,1.825637459754944,2.6181880912190536e-06,1.349005103111267,0.0,0.0,0.0,40.59439849853516,61.0,214.19776916503903,-0.0,473.2699890136719,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.9990000128746032,0.3423041403293609,0.2618544995784759,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.8195564150810242,0.1599965691566467,0.1515276134014129,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.9584423303604126,0.2528899013996124,0.1762883067131042,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7966238260269165,0.146708995103836,0.1390989422798156,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8468611240386963,0.1777095347642898,0.7980568408966064,291.1259460449219,285.63238525390625,291.3066711425781,287.3835754394531,291.30224609375,297.78466796875,291.13641357421875,1.0,0.3335143327713012,1.0,1.0,0.0,1.0,-1.8325320482254028,1.8325294256210327,2.6374470962764462e-06,1.3541932106018066,0.0,0.0,0.0,41.16404724121094,79.0,213.8606872558593,-0.0,479.4736633300781,1.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8129577636719,0.9990000128746032,0.3436966240406036,0.2956585586071014,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9579467773437,0.7908565998077393,0.160335972905159,0.1537371575832367,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.9206491112709044,0.2533473074436188,0.1789404302835464,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9864196777344,0.7677124738693237,0.1467255502939224,0.1408758163452148,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281616210937,0.8185384273529053,0.1777172088623047,0.8082175850868225,287.8344116210937,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.7250366210937,287.53033447265625,1.0,0.3488330543041229,1.0,1.0,0.0,1.0,-1.893300175666809,1.89329731464386,2.8110816856496967e-06,1.4001011848449707,0.9794827103614808,0.9794827103614808,0.0,48.06500244140625,82.0,10039.783203125,-0.0,542.1087036132812,1.0,283.3168640136719,288.19219970703125,290.1798095703125,290.9491577148437,293.1499938964844,293.1499938964844,283.1499938964844,1573.89013671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0187011286616325,1.0,0.0,0.0,0.8269433975219727,0.8269456624984741,5.0078622138016726e-08,4.257580757141113,4.257570743560791,9.856934411800466e-06,0.0,0.0,-0.0,3967.439697265625,0.0,17.694847106933594,1894.2822265625,0.0,0.0,0.2150673866271972,1.0,0.0,3.0,1.0,0.0
12207600,297.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8129577636719,0.9990000128746032,0.3436966240406036,0.2956585586071014,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9579467773437,0.7908565998077393,0.160335972905159,0.1537371575832367,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.9206491112709044,0.2533473074436188,0.1789404302835464,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9864196777344,0.7677124738693237,0.1467255502939224,0.1408758163452148,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281616210937,0.8185384273529053,0.1777172088623047,0.8082175850868225,287.8344116210937,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.7250366210937,287.53033447265625,1.0,0.3488330543041229,1.0,1.0,0.0,1.0,-1.893300175666809,1.89329731464386,2.8110816856496967e-06,1.4001011848449707,0.9794827103614808,0.9794827103614808,0.0,48.06500244140625,82.0,10039.783203125,-0.0,542.1087036132812,1.0,283.3168640136719,288.19219970703125,290.1798095703125,290.9491577148437,293.1499938964844,293.1499938964844,283.1499938964844,1573.89013671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0187011286616325,1.0,0.0,0.0,0.8269433975219727,0.8269456624984741,5.0078622138016726e-08,4.257580757141113,4.257570743560791,9.856934411800466e-06,0.0,0.0,-0.0,3967.439697265625,0.0,17.694847106933594,1894.2822265625,0.0,0.0,0.2150673866271972,1.0,0.0,3.0,1.0,0.0
12207660,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.9073424339294434,0.3223685920238495,0.2949640154838562,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.710542619228363,0.1513731777667999,0.1472876667976379,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.8233726024627686,0.2393008023500442,0.1708790361881256,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81427001953125,0.6881543397903442,0.1378748565912246,0.1345371454954147,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065185546875,0.7326582074165344,0.1665752232074737,0.7696117162704468,285.793212890625,285.5643310546875,291.59033203125,287.49957275390625,291.5860595703125,297.4481811523437,285.74664306640625,1.0,0.3566636145114898,1.0,1.0,0.0,1.0,-1.8211731910705569,1.8211705684661863,2.6071013508044416e-06,1.3467035293579102,0.9648064970970154,0.9648064970970154,0.0,66.61995697021484,70.0,11606.1240234375,-0.0,551.0845336914062,1.0,283.20526123046875,285.3993530273437,291.7566833496094,292.3750915527344,293.1499938964844,293.1499938964844,283.1499938964844,4363.8583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857559025287628,1.0,0.0,0.0,1.356945514678955,1.3569486141204834,1.2287314632430937e-07,4.26591682434082,4.265906810760498,9.785993825062178e-06,0.0,0.0,-0.0,4169.5,0.0,77.07532501220703,1895.43603515625,0.0,51.002197265625,0.3449943959712982,1.0,0.0,3.0,1.0,0.0
12207720,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.9073424339294434,0.3223685920238495,0.2949640154838562,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.710542619228363,0.1513731777667999,0.1472876667976379,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.8233726024627686,0.2393008023500442,0.1708790361881256,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81427001953125,0.6881543397903442,0.1378748565912246,0.1345371454954147,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065185546875,0.7326582074165344,0.1665752232074737,0.7696117162704468,285.793212890625,285.5643310546875,291.59033203125,287.49957275390625,291.5860595703125,297.4481811523437,285.74664306640625,1.0,0.3566636145114898,1.0,1.0,0.0,1.0,-1.8211731910705569,1.8211705684661863,2.6071013508044416e-06,1.3467035293579102,0.9648064970970154,0.9648064970970154,0.0,66.61995697021484,70.0,11606.1240234375,-0.0,551.0845336914062,1.0,283.20526123046875,285.3993530273437,291.7566833496094,292.3750915527344,293.1499938964844,293.1499938964844,283.1499938964844,4363.8583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857559025287628,1.0,0.0,0.0,1.356945514678955,1.3569486141204834,1.2287314632430937e-07,4.26591682434082,4.265906810760498,9.785993825062178e-06,0.0,0.0,-0.0,4169.5,0.0,77.07532501220703,1895.43603515625,0.0,51.002197265625,0.3449943959712982,1.0,0.0,3.0,1.0,0.0
12207780,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33282470703125,0.8655378818511963,0.3135624527931213,0.2849232256412506,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.6734403371810913,0.1443208307027816,0.140381783246994,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.7841072082519531,0.2298492044210434,0.1636486500501632,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.6514508128166199,0.1305958032608032,0.1274700611829757,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.6945084929466248,0.1572091430425644,0.7261986136436462,285.3345947265625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3060302734375,285.3140869140625,1.0,0.3535282909870147,1.0,1.0,0.0,1.0,-1.7315118312835691,1.731509566307068,2.364090505579952e-06,1.2785844802856443,0.9582399725914,0.9582399725914,0.0,75.3280029296875,58.0,12297.8857421875,-0.0,518.1166381835938,1.0,283.1611633300781,284.8304748535156,291.5364074707031,292.57781982421875,293.1499938964844,293.1499938964844,283.1499938964844,7835.51513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939471185207367,1.0,0.0,0.0,1.8093498945236208,1.809355616569519,2.184431906471218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.84130859375,0.0,183.0078887939453,1895.4371337890625,0.0,488.7008361816406,0.4553696513175964,1.0,0.0,3.0,1.0,0.0
12207840,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33282470703125,0.8655378818511963,0.3135624527931213,0.2849232256412506,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.6734403371810913,0.1443208307027816,0.140381783246994,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.7841072082519531,0.2298492044210434,0.1636486500501632,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.6514508128166199,0.1305958032608032,0.1274700611829757,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.6945084929466248,0.1572091430425644,0.7261986136436462,285.3345947265625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3060302734375,285.3140869140625,1.0,0.3535282909870147,1.0,1.0,0.0,1.0,-1.7315118312835691,1.731509566307068,2.364090505579952e-06,1.2785844802856443,0.9582399725914,0.9582399725914,0.0,75.3280029296875,58.0,12297.8857421875,-0.0,518.1166381835938,1.0,283.1611633300781,284.8304748535156,291.5364074707031,292.57781982421875,293.1499938964844,293.1499938964844,283.1499938964844,7835.51513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939471185207367,1.0,0.0,0.0,1.8093498945236208,1.809355616569519,2.184431906471218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.84130859375,0.0,183.0078887939453,1895.4371337890625,0.0,488.7008361816406,0.4553696513175964,1.0,0.0,3.0,1.0,0.0
12207900,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.8606648445129395,0.311719000339508,0.2827026546001434,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.6667558550834656,0.1417457610368728,0.137705996632576,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.7776036262512207,0.2267424017190933,0.161177858710289,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.6447473764419556,0.1278921961784362,0.124671459197998,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.6862947940826416,0.1536601930856704,0.7088435292243958,285.2059020996094,285.5616149902344,291.797607421875,287.5775146484375,291.7931213378906,297.2660522460937,285.1901550292969,1.0,0.3498490452766418,1.0,1.0,0.0,1.0,-1.698460817337036,1.698458552360535,2.2780566268920666e-06,1.2534019947052002,0.9547411799430848,0.9547411799430848,0.0,75.72162628173828,58.0,12516.140625,-0.0,498.3682556152344,1.0,283.154296875,284.6714782714844,291.258544921875,292.3444519042969,293.1499938964844,293.1499938964844,283.1499938964844,9745.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470705628395081,1.0,0.0,0.0,2.010993719100952,2.011000871658325,2.6984525902662426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.8720703125,0.0,251.53892517089844,1895.4371337890625,0.0,674.4898071289062,0.5017773509025574,1.0,0.0,3.0,1.0,0.0
12207960,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.8613340258598328,0.3107521533966064,0.2814223766326904,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.66456139087677,0.1396543830633163,0.1354688704013824,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7762317061424255,0.224351018667221,0.1592405289411544,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.6422037482261658,0.1256734579801559,0.1223128959536552,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.6828666925430298,0.1507196724414825,0.6941447854042053,285.1150207519531,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2384338378906,285.1037902832031,1.0,0.3452473878860473,1.0,1.0,0.0,1.0,-1.6714260578155518,1.6714239120483398,2.2091169284976786e-06,1.2327799797058103,0.9505242109298706,0.9505242109298706,0.0,74.40621185302734,46.0,12648.1259765625,-0.0,477.9969177246094,1.0,283.1514892578125,284.5613098144531,290.9953918457031,292.07452392578125,293.1499938964844,293.1499938964844,283.1499938964844,11461.9326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716649293899536,1.0,0.0,0.0,2.1740942001342773,2.174102544784546,3.153916168230353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.12060546875,0.0,318.1592102050781,1895.4371337890625,0.0,782.9935302734375,0.5442790389060974,1.0,0.0,3.0,1.0,0.0
12208020,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8699772357940674,0.3103314042091369,0.2805573642253876,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6674913763999939,0.1371872574090957,0.1327326893806457,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7812620997428894,0.2216762751340866,0.1570152789354324,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6440526843070984,0.1230123713612556,0.1193927600979805,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6844359040260315,0.1471587717533111,0.6759203672409058,285.0163879394531,285.5607604980469,291.9687194824219,287.637451171875,291.9641418457031,297.2117919921875,285.0087890625,1.0,0.3370087146759033,1.0,1.0,0.0,1.0,-1.6390379667282104,1.6390358209609983,2.128225787600968e-06,1.2080453634262085,0.9443939328193665,0.9443939328193665,0.0,70.15383911132812,46.0,12841.6669921875,-0.0,446.83544921875,1.0,283.1502685546875,284.44024658203125,290.7134094238281,291.74615478515625,293.1499938964844,293.1499938964844,283.1499938964844,14140.64453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735205411911011,1.0,0.0,0.0,2.400449514389038,2.4004597663879395,3.8448425243586826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.353759765625,0.0,429.0656433105469,1895.4371337890625,0.0,791.8349609375,0.5966181755065918,1.0,0.0,3.0,1.0,0.0
12208080,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8743267059326172,0.3103797733783722,0.2804632782936096,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6697390675544739,0.1365480720996856,0.1320008784532547,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7843363285064697,0.2210073322057724,0.1564434617757797,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6458380818367004,0.1223116666078567,0.1186027154326438,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6863453984260559,0.1462131291627884,0.6709899306297302,284.9939880371094,285.5946960449219,292.0010070800781,287.6483459472656,291.9964294433594,297.2060546875,284.9873962402344,1.0,0.3341723382472992,1.0,1.0,0.0,1.0,-1.6304903030395508,1.6304881572723389,2.107186446664855e-06,1.2015119791030884,0.9418778419494628,0.9418778419494628,0.0,68.40673065185547,34.0,12887.84765625,-0.0,437.0545349121094,1.0,283.150146484375,284.4137268066406,290.65740966796875,291.67388916015625,293.1499938964844,293.1499938964844,283.1499938964844,14864.2314453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688142776489258,1.0,0.0,0.0,2.456691026687622,2.4567017555236816,4.027118905014504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.2890625,0.0,460.2042541503906,1895.4371337890625,0.0,769.5958862304688,0.6132407784461975,1.0,0.0,3.0,1.0,0.0
12208140,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8873116970062256,0.3107269406318664,0.2804770171642303,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.677276611328125,0.1352593451738357,0.1304898560047149,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7940377593040466,0.2196838706731796,0.1552889943122863,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6521149277687073,0.1208795979619026,0.1169556975364685,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6931807994842529,0.1442650109529495,0.6607056260108948,284.94793701171875,285.5722045898437,292.0759582519531,287.6730041503906,292.07135009765625,297.1962280273437,284.9426574707031,1.0,0.3272308707237243,1.0,1.0,0.0,1.0,-1.6129791736602783,1.612977147102356,2.0644863525376422e-06,1.188119888305664,0.9369843006134032,0.9369843006134032,0.0,63.80435562133789,34.0,13003.3818359375,-0.0,414.4941101074219,1.0,283.1500244140625,284.3568420410156,290.5818176269531,291.5658569335937,293.1499938964844,293.1499938964844,283.1499938964844,16704.869140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535202026367188,1.0,0.0,0.0,2.591165542602539,2.591177225112915,4.480058066747006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.692138671875,0.0,540.8853149414062,1895.4371337890625,0.0,701.4288940429688,0.6433437466621399,1.0,0.0,3.0,1.0,0.0
12208200,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9003106355667114,0.3111802041530609,0.2806599736213684,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.6854608654975891,0.1344096660614013,0.129460260272026,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8041027784347534,0.2188267558813095,0.1545179337263107,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6591964364051819,0.1199178248643875,0.1158195957541465,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7008295655250549,0.1429401189088821,0.6535965204238892,284.9220275878906,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1911926269531,284.9180908203125,1.0,0.3215143978595733,1.0,1.0,0.0,1.0,-1.601136326789856,1.6011343002319336,2.03591389436042e-06,1.1790565252304075,0.932644248008728,0.932644248008728,0.0,59.79867935180664,25.0,13064.3671875,-0.0,397.054443359375,1.0,283.1500244140625,284.3249816894531,290.5653076171875,291.5292053222656,293.1499938964844,293.1499938964844,283.1499938964844,17868.84765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401851534843445,1.0,0.0,0.0,2.670013189315796,2.6700258255004883,4.756857663323899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.10791015625,0.0,592.5015258789062,1895.4371337890625,0.0,646.8622436523438,0.6654762029647827,1.0,0.0,3.0,1.0,0.0
12208260,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9397917985916138,0.3126225173473358,0.2815026342868805,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7091755867004395,0.132869079709053,0.127537652850151,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8307007551193237,0.2172916978597641,0.153099700808525,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6807769536972046,0.1181259974837303,0.1136576607823371,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.722274899482727,0.1404148489236831,0.6399200558662415,284.8790283203125,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18560791015625,284.8767395019531,1.0,0.3089584410190582,1.0,1.0,0.0,1.0,-1.5791192054748535,1.5791172981262207,1.9834462818835163e-06,1.162189245223999,0.9231211543083192,0.9231211543083192,0.0,50.73723220825195,25.0,13196.6826171875,-0.0,360.9271545410156,1.0,283.1499938964844,284.2682800292969,290.6160888671875,291.5563659667969,293.1499938964844,293.1499938964844,283.1499938964844,20446.08984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154590010643005,1.0,0.0,0.0,2.8287837505340576,2.8287978172302246,5.339404083315458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.38525390625,0.0,706.8651123046875,1895.4371337890625,0.0,556.6912841796875,0.7045920491218567,1.0,0.0,3.0,1.0,0.0
12208320,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9397917985916138,0.3126225173473358,0.2815026342868805,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7091755867004395,0.132869079709053,0.127537652850151,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8307007551193237,0.2172916978597641,0.153099700808525,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6807769536972046,0.1181259974837303,0.1136576607823371,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.722274899482727,0.1404148489236831,0.6399200558662415,284.8790283203125,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18560791015625,284.8767395019531,1.0,0.3089584410190582,1.0,1.0,0.0,1.0,-1.5791192054748535,1.5791172981262207,1.9834462818835163e-06,1.162189245223999,0.9231211543083192,0.9231211543083192,0.0,50.73723220825195,25.0,13196.6826171875,-0.0,360.9271545410156,1.0,283.1499938964844,284.2682800292969,290.6160888671875,291.5563659667969,293.1499938964844,293.1499938964844,283.1499938964844,20446.08984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154590010643005,1.0,0.0,0.0,2.8287837505340576,2.8287978172302246,5.339404083315458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.38525390625,0.0,706.8651123046875,1895.4371337890625,0.0,556.6912841796875,0.7045920491218567,1.0,0.0,3.0,1.0,0.0
