time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208380,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9748694896697998,0.3144366145133972,0.2828182280063629,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7295103073120117,0.131695881485939,0.1261042654514312,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8555171489715576,0.2161205857992172,0.1520462334156036,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7016417980194092,0.1167086586356163,0.1119911670684814,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7409422993659973,0.1383386105298996,0.6289950609207153,284.8539123535156,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1849975585937,284.85272216796875,1.0,0.29972705245018,1.0,1.0,0.0,1.0,-1.562593936920166,1.5625920295715332,1.944615405591321e-06,1.149507999420166,0.9135263562202454,0.9135263562202454,0.0,44.14014434814453,25.0,13307.2470703125,-0.0,334.9737243652344,1.0,283.1499938964844,284.2313842773437,290.7144775390625,291.6540832519531,293.1499938964844,293.1499938964844,283.1499938964844,22642.8671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042197108268738,1.0,0.0,0.0,2.946514129638672,2.946529626846313,5.793091304440168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.31494140625,0.0,801.6212158203125,1895.4371337890625,0.0,520.0367431640625,0.7338683009147644,1.0,0.0,3.0,1.0,0.0
12208440,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9748694896697998,0.3144366145133972,0.2828182280063629,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7295103073120117,0.131695881485939,0.1261042654514312,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8555171489715576,0.2161205857992172,0.1520462334156036,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7016417980194092,0.1167086586356163,0.1119911670684814,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7409422993659973,0.1383386105298996,0.6289950609207153,284.8539123535156,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1849975585937,284.85272216796875,1.0,0.29972705245018,1.0,1.0,0.0,1.0,-1.562593936920166,1.5625920295715332,1.944615405591321e-06,1.149507999420166,0.9135263562202454,0.9135263562202454,0.0,44.14014434814453,25.0,13307.2470703125,-0.0,334.9737243652344,1.0,283.1499938964844,284.2313842773437,290.7144775390625,291.6540832519531,293.1499938964844,293.1499938964844,283.1499938964844,22642.8671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042197108268738,1.0,0.0,0.0,2.946514129638672,2.946529626846313,5.793091304440168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.31494140625,0.0,801.6212158203125,1895.4371337890625,0.0,520.0367431640625,0.7338683009147644,1.0,0.0,3.0,1.0,0.0
12208500,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9883366823196412,0.3154321610927582,0.2835946083068847,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7384744882583618,0.1311990618705749,0.1255132853984832,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8672786951065063,0.2156180292367935,0.1516083627939224,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7110158801078796,0.1160928905010223,0.1112864986062049,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.749567449092865,0.1374082714319229,0.6242241859436035,284.844970703125,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.185791015625,284.84381103515625,1.0,0.2959966957569122,1.0,1.0,0.0,1.0,-1.5557165145874023,1.5557146072387695,1.9285964754089946e-06,1.1442278623580933,0.90891295671463,0.90891295671463,0.0,41.59929275512695,25.0,13364.3369140625,-0.0,324.86724853515625,1.0,283.1499938964844,284.2160949707031,290.7621459960937,291.7069702148437,293.1499938964844,293.1499938964844,283.1499938964844,23757.384765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503244161605835,1.0,0.0,0.0,3.0012903213500977,3.001306533813477,6.010482707097253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.68798828125,0.0,848.7938232421875,1895.4371337890625,0.0,516.9740600585938,0.7447969317436218,1.0,0.0,3.0,1.0,0.0
12208560,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.9990001320838928,0.3164754211902618,0.2842488586902618,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.7469015121459961,0.1307457983493805,0.1249839290976524,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8783810138702393,0.2151533216238021,0.1512119472026825,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7190985083580017,0.1155229732394218,0.1106456145644187,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.7576659917831421,0.1365293115377426,0.6197868585586548,284.8399658203125,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1870422363281,284.83941650390625,1.0,0.2927402257919311,1.0,1.0,0.0,1.0,-1.5493041276931765,1.5493022203445437,1.913746928039473e-06,1.139313817024231,0.9040220379829408,0.9040220379829408,0.0,39.45805358886719,25.0,13401.58203125,-0.0,316.1190490722656,1.0,283.1499938964844,284.2068786621094,290.8028259277344,291.7537536621094,293.1499938964844,293.1499938964844,283.1499938964844,24533.2578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043520927429199,1.0,0.0,0.0,3.0342857837677,3.034302234649658,6.143364430499787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.25634765625,0.0,878.656005859375,1895.4371337890625,0.0,520.4536743164062,0.7559794783592224,1.0,0.0,3.0,1.0,0.0
12208620,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.9990000128746032,0.3203461468219757,0.2738225162029266,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.7551361918449402,0.129916101694107,0.1241003647446632,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.8894717693328857,0.2142791599035263,0.1505352109670639,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.7261515259742737,0.1144671142101287,0.1095455139875412,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7647942900657654,0.1348857432603836,0.6118749976158142,284.8258361816406,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.198974609375,284.82489013671875,1.0,0.286855548620224,1.0,1.0,0.0,1.0,-1.5248569250106812,1.524855136871338,1.857756387835252e-06,1.1205300092697144,0.8945954442024231,0.8945954442024231,0.0,37.11958312988281,25.0,13394.7001953125,-0.0,298.3719482421875,1.0,283.1499938964844,284.18377685546875,290.85919189453125,291.82110595703125,293.1499938964844,293.1499938964844,283.1499938964844,26195.568359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5095443725585938,1.0,0.0,0.0,3.100456476211548,3.1004738807678223,6.414231279450178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.30810546875,0.0,941.093505859375,1895.4371337890625,0.0,537.0834350585938,0.7669406533241272,1.0,0.0,3.0,1.0,0.0
12208680,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.9990000128746032,0.3203461468219757,0.2738225162029266,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.7551361918449402,0.129916101694107,0.1241003647446632,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.8894717693328857,0.2142791599035263,0.1505352109670639,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.7261515259742737,0.1144671142101287,0.1095455139875412,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7647942900657654,0.1348857432603836,0.6118749976158142,284.8258361816406,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.198974609375,284.82489013671875,1.0,0.286855548620224,1.0,1.0,0.0,1.0,-1.5248569250106812,1.524855136871338,1.857756387835252e-06,1.1205300092697144,0.8945954442024231,0.8945954442024231,0.0,37.11958312988281,25.0,13394.7001953125,-0.0,298.3719482421875,1.0,283.1499938964844,284.18377685546875,290.85919189453125,291.82110595703125,293.1499938964844,293.1499938964844,283.1499938964844,26195.568359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5095443725585938,1.0,0.0,0.0,3.100456476211548,3.1004738807678223,6.414231279450178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.30810546875,0.0,941.093505859375,1895.4371337890625,0.0,537.0834350585938,0.7669406533241272,1.0,0.0,3.0,1.0,0.0
12208740,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.9990000128746032,0.3262553513050079,0.2650175988674164,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.7617108225822449,0.1291945427656173,0.123335987329483,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.8982529044151306,0.2134953737258911,0.1499300152063369,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.7314819097518921,0.1135268881916999,0.1085726395249366,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.7702339887619019,0.1334447562694549,0.6049106121063232,284.8251647949219,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.2234802246094,284.8252258300781,1.0,0.2818214893341064,1.0,1.0,0.0,1.0,-1.502346158027649,1.5023443698883057,1.8072054217554976e-06,1.1032943725585938,0.8855490684509277,0.8855490684509277,0.0,35.329463958740234,25.0,13329.5849609375,-0.0,283.6954345703125,1.0,283.1499938964844,284.1808776855469,290.8843994140625,291.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,26640.91796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136816501617432,1.0,0.0,0.0,3.0913197994232178,3.091337203979492,6.376482701853092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.58349609375,0.0,936.5970458984376,1895.4371337890625,0.0,550.7233276367188,0.7648471593856812,1.0,0.0,3.0,1.0,0.0
12208800,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.9990000128746032,0.3262553513050079,0.2650175988674164,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.7617108225822449,0.1291945427656173,0.123335987329483,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.8982529044151306,0.2134953737258911,0.1499300152063369,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.7314819097518921,0.1135268881916999,0.1085726395249366,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.7702339887619019,0.1334447562694549,0.6049106121063232,284.8251647949219,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.2234802246094,284.8252258300781,1.0,0.2818214893341064,1.0,1.0,0.0,1.0,-1.502346158027649,1.5023443698883057,1.8072054217554976e-06,1.1032943725585938,0.8855490684509277,0.8855490684509277,0.0,35.329463958740234,25.0,13329.5849609375,-0.0,283.6954345703125,1.0,283.1499938964844,284.1808776855469,290.8843994140625,291.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,26640.91796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136816501617432,1.0,0.0,0.0,3.0913197994232178,3.091337203979492,6.376482701853092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.58349609375,0.0,936.5970458984376,1895.4371337890625,0.0,550.7233276367188,0.7648471593856812,1.0,0.0,3.0,1.0,0.0
12208860,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.9990000128746032,0.3329161405563354,0.2572018802165985,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.7678152918815613,0.1285836398601532,0.1226859018206596,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9063228964805604,0.2128186076879501,0.1494055241346359,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.7363298535346985,0.1127019524574279,0.1077188551425933,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.7752600908279419,0.1321947276592254,0.5988793969154358,284.83428955078125,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2515563964844,284.8349609375,1.0,0.2775304317474365,1.0,1.0,0.0,1.0,-1.4832868576049805,1.4832850694656372,1.7649703067945666e-06,1.0885627269744873,0.8770586252212524,0.8770586252212524,0.0,33.82067108154297,28.0,13255.76171875,-0.0,271.4710998535156,1.0,283.1499938964844,284.1892395019531,290.8971862792969,291.8599548339844,293.1499938964844,293.1499938964844,283.1499938964844,26480.701171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147863030433655,1.0,0.0,0.0,3.0476253032684326,3.047642230987549,6.197498692017689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.5166015625,0.0,901.1112060546876,1895.4371337890625,0.0,554.4247436523438,0.7544468641281128,1.0,0.0,3.0,1.0,0.0
12208920,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.9990000128746032,0.3329161405563354,0.2572018802165985,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.7678152918815613,0.1285836398601532,0.1226859018206596,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9063228964805604,0.2128186076879501,0.1494055241346359,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.7363298535346985,0.1127019524574279,0.1077188551425933,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.7752600908279419,0.1321947276592254,0.5988793969154358,284.83428955078125,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2515563964844,284.8349609375,1.0,0.2775304317474365,1.0,1.0,0.0,1.0,-1.4832868576049805,1.4832850694656372,1.7649703067945666e-06,1.0885627269744873,0.8770586252212524,0.8770586252212524,0.0,33.82067108154297,28.0,13255.76171875,-0.0,271.4710998535156,1.0,283.1499938964844,284.1892395019531,290.8971862792969,291.8599548339844,293.1499938964844,293.1499938964844,283.1499938964844,26480.701171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147863030433655,1.0,0.0,0.0,3.0476253032684326,3.047642230987549,6.197498692017689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.5166015625,0.0,901.1112060546876,1895.4371337890625,0.0,554.4247436523438,0.7544468641281128,1.0,0.0,3.0,1.0,0.0
12208980,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9990000128746032,0.3395863175392151,0.2535097301006317,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7702548503875732,0.1280759572982788,0.1221606656908989,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9099021553993224,0.2122399061918258,0.1489699035882949,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7379292845726013,0.1119845658540725,0.1069940626621246,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7765876054763794,0.1310939192771911,0.5936901569366455,284.85137939453125,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.27838134765625,284.8528137207031,1.0,0.2750884890556335,1.0,1.0,0.0,1.0,-1.470597267150879,1.4705954790115356,1.7370914520142833e-06,1.0786348581314087,0.869264543056488,0.869264543056488,0.0,33.07225799560547,31.0,13202.916015625,-0.0,264.1307678222656,1.0,283.1499938964844,284.2065734863281,290.91021728515625,291.8685302734375,293.1499938964844,293.1499938964844,283.1499938964844,25936.75390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135448575019836,1.0,0.0,0.0,2.9838013648986816,2.98381781578064,5.940639198342978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.352294921875,0.0,849.0606689453125,1895.4371337890625,0.0,550.2667846679688,0.7391753792762756,1.0,0.0,3.0,1.0,0.0
12209040,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9990000128746032,0.3395863175392151,0.2535097301006317,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7702548503875732,0.1280759572982788,0.1221606656908989,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9099021553993224,0.2122399061918258,0.1489699035882949,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7379292845726013,0.1119845658540725,0.1069940626621246,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7765876054763794,0.1310939192771911,0.5936901569366455,284.85137939453125,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.27838134765625,284.8528137207031,1.0,0.2750884890556335,1.0,1.0,0.0,1.0,-1.470597267150879,1.4705954790115356,1.7370914520142833e-06,1.0786348581314087,0.869264543056488,0.869264543056488,0.0,33.07225799560547,31.0,13202.916015625,-0.0,264.1307678222656,1.0,283.1499938964844,284.2065734863281,290.91021728515625,291.8685302734375,293.1499938964844,293.1499938964844,283.1499938964844,25936.75390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135448575019836,1.0,0.0,0.0,2.9838013648986816,2.98381781578064,5.940639198342978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.352294921875,0.0,849.0606689453125,1895.4371337890625,0.0,550.2667846679688,0.7391753792762756,1.0,0.0,3.0,1.0,0.0
12209100,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.342664361000061,0.2531690597534179,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7701148986816406,0.1278567165136337,0.1219405084848404,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.90990149974823,0.2119823694229126,0.1487815380096435,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7375360727310181,0.1116621792316436,0.1066757291555404,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7758705615997314,0.1305803060531616,0.5913286209106445,284.8636169433594,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2894287109375,284.86572265625,1.0,0.2744466662406921,1.0,1.0,0.0,1.0,-1.4664794206619265,1.466477632522583,1.728064830786025e-06,1.0753705501556396,0.8657944202423096,0.8657944202423096,0.0,32.9534797668457,31.0,13178.5634765625,-0.0,262.0829467773437,1.0,283.1499938964844,284.22003173828125,290.91845703125,291.8744506835937,293.1499938964844,293.1499938964844,283.1499938964844,25441.2890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125482678413391,1.0,0.0,0.0,2.939379930496216,2.939395904541016,5.765073183283675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.18505859375,0.0,813.3342895507812,1895.4371337890625,0.0,546.9520263671875,0.7312703132629395,1.0,0.0,3.0,1.0,0.0
12209160,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.3455351591110229,0.2537087500095367,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.76918625831604,0.1276591569185257,0.1217466741800308,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9088487029075624,0.2117440849542617,0.1486113220453262,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7364544868469238,0.1113626733422279,0.1063847988843917,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.774342954158783,0.1300824731588363,0.5890769362449646,284.8756408691406,285.43634033203125,293.13677978515625,287.9373474121094,293.1322631835937,297.298583984375,284.8775634765625,1.0,0.2741489112377167,1.0,1.0,0.0,1.0,-1.4636366367340088,1.4636348485946655,1.7218121683981735e-06,1.0730773210525513,0.8623162508010864,0.8623162508010864,0.0,32.98042297363281,34.0,13175.443359375,-0.0,260.9465637207031,1.0,283.1499938964844,284.2310791015625,290.92828369140625,291.8832092285156,293.1499938964844,293.1499938964844,283.1499938964844,25151.818359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115928649902344,1.0,0.0,0.0,2.90898871421814,2.9090044498443604,5.646475074172486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.6103515625,0.0,789.7609252929688,1895.4371337890625,0.0,543.7933959960938,0.7212004661560059,1.0,0.0,3.0,1.0,0.0
12209220,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.3506331145763397,0.2570897042751312,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7652862668037415,0.1273219138383865,0.1214285120368003,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9041104316711426,0.2113151103258133,0.148315355181694,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7325102686882019,0.1108256876468658,0.1058762595057487,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7691667675971985,0.12911356985569,0.584786057472229,284.9049072265625,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.31121826171875,284.9071655273437,1.0,0.2744506895542145,1.0,1.0,0.0,1.0,-1.4611945152282717,1.4611928462982178,1.7163141592391185e-06,1.0709651708602903,0.8563111424446106,0.8563111424446106,0.0,33.42252731323242,37.0,13186.63671875,-0.0,261.0154113769531,1.0,283.1499938964844,284.2626037597656,290.9501647949219,291.9043273925781,293.1499938964844,293.1499938964844,283.1499938964844,24216.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101958513259888,1.0,0.0,0.0,2.8288094997406006,2.828824281692505,5.339501853995898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.55517578125,0.0,728.7451782226562,1895.4371337890625,0.0,539.2081298828125,0.7018530964851379,1.0,0.0,3.0,1.0,0.0
12209280,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.3506331145763397,0.2570897042751312,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7652862668037415,0.1273219138383865,0.1214285120368003,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9041104316711426,0.2113151103258133,0.148315355181694,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7325102686882019,0.1108256876468658,0.1058762595057487,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7691667675971985,0.12911356985569,0.584786057472229,284.9049072265625,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.31121826171875,284.9071655273437,1.0,0.2744506895542145,1.0,1.0,0.0,1.0,-1.4611945152282717,1.4611928462982178,1.7163141592391185e-06,1.0709651708602903,0.8563111424446106,0.8563111424446106,0.0,33.42252731323242,37.0,13186.63671875,-0.0,261.0154113769531,1.0,283.1499938964844,284.2626037597656,290.9501647949219,291.9043273925781,293.1499938964844,293.1499938964844,283.1499938964844,24216.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101958513259888,1.0,0.0,0.0,2.8288094997406006,2.828824281692505,5.339501853995898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.55517578125,0.0,728.7451782226562,1895.4371337890625,0.0,539.2081298828125,0.7018530964851379,1.0,0.0,3.0,1.0,0.0
12209340,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.3534456193447113,0.2606320679187774,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7615970969200134,0.1271427720785141,0.1212692484259605,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8996502757072449,0.2110688388347625,0.1481529027223587,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.7289323210716248,0.1105219200253486,0.1055981293320655,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7646051645278931,0.1285021156072616,0.5821330547332764,284.92608642578125,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3154296875,284.92877197265625,1.0,0.275191992521286,1.0,1.0,0.0,1.0,-1.4615410566329956,1.4615392684936523,1.7169062402899726e-06,1.071072697639465,0.8531231880187988,0.8531231880187988,0.0,33.95178985595703,37.0,13206.822265625,-0.0,262.4784240722656,1.0,283.1499938964844,284.2872009277344,290.9647827148437,291.91973876953125,293.1499938964844,293.1499938964844,283.1499938964844,23465.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50993812084198,1.0,0.0,0.0,2.7700512409210205,2.7700655460357666,5.11998791807855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.72021484375,0.0,685.6622314453125,1895.4371337890625,0.0,538.3666381835938,0.6904510259628296,1.0,0.0,3.0,1.0,0.0
12209400,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9990000128746032,0.3548787534236908,0.2630212604999542,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7591976523399353,0.1270533800125122,0.1211938858032226,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.896711528301239,0.2109385877847671,0.148070141673088,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7266197800636292,0.1103635653853416,0.1054569333791732,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7616987228393555,0.1281590163707733,0.5806620717048645,284.9371032714844,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.31658935546875,284.9396057128906,1.0,0.2757724523544311,1.0,1.0,0.0,1.0,-1.4622833728790283,1.462281584739685,1.7184170246764552e-06,1.0715512037277222,0.8513233661651611,0.8513233661651611,0.0,34.32622528076172,40.0,13227.4306640625,-0.0,263.7247619628906,1.0,283.1499938964844,284.2987976074219,290.9730529785156,291.9293212890625,293.1499938964844,293.1499938964844,283.1499938964844,23188.685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100516676902771,1.0,0.0,0.0,2.7468063831329346,2.7468204498291016,5.03441981436481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.715576171875,0.0,669.1929931640625,1895.4371337890625,0.0,538.7371826171875,0.6819698810577393,1.0,0.0,3.0,1.0,0.0
12209460,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9990000128746032,0.3583310842514038,0.2709247469902038,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7516297101974487,0.1268453747034073,0.1210320368409156,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8872665762901306,0.2106061428785324,0.1478669643402099,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7192370295524597,0.1099680960178375,0.1051162704825401,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7526811361312866,0.1272058188915252,0.5766201615333557,284.97198486328125,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.315673828125,284.97467041015625,1.0,0.2779195308685303,1.0,1.0,0.0,1.0,-1.466070532798767,1.4660687446594238,1.726368282106705e-06,1.0742270946502686,0.8474335074424744,0.8474335074424744,0.0,35.62904739379883,43.0,13276.88671875,-0.0,268.5863952636719,1.0,283.1499938964844,284.3382568359375,290.99322509765625,291.9532165527344,293.1499938964844,293.1499938964844,283.1499938964844,22104.27734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110224485397339,1.0,0.0,0.0,2.66514253616333,2.66515588760376,4.739518999485881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.7294921875,0.0,612.7600708007812,1895.4371337890625,0.0,541.9163208007812,0.6620582938194275,1.0,0.0,3.0,1.0,0.0
12209520,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9990000128746032,0.3583310842514038,0.2709247469902038,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7516297101974487,0.1268453747034073,0.1210320368409156,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8872665762901306,0.2106061428785324,0.1478669643402099,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7192370295524597,0.1099680960178375,0.1051162704825401,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7526811361312866,0.1272058188915252,0.5766201615333557,284.97198486328125,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.315673828125,284.97467041015625,1.0,0.2779195308685303,1.0,1.0,0.0,1.0,-1.466070532798767,1.4660687446594238,1.726368282106705e-06,1.0742270946502686,0.8474335074424744,0.8474335074424744,0.0,35.62904739379883,43.0,13276.88671875,-0.0,268.5863952636719,1.0,283.1499938964844,284.3382568359375,290.99322509765625,291.9532165527344,293.1499938964844,293.1499938964844,283.1499938964844,22104.27734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110224485397339,1.0,0.0,0.0,2.66514253616333,2.66515588760376,4.739518999485881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.7294921875,0.0,612.7600708007812,1895.4371337890625,0.0,541.9163208007812,0.6620582938194275,1.0,0.0,3.0,1.0,0.0
12209580,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.3610573410987854,0.2803741097450256,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7432901859283447,0.1266929358243942,0.1209355145692825,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8766235113143921,0.2103138417005539,0.1477010250091552,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.710612416267395,0.1096335723996162,0.1048462763428688,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7428668737411499,0.1262506991624832,0.5726271271705627,285.0089111328125,285.2620849609375,293.5927124023437,288.0011901855469,293.5885314941406,297.30975341796875,285.01171875,1.0,0.280728131532669,1.0,1.0,0.0,1.0,-1.4719804525375366,1.4719786643981934,1.7390650555171303e-06,1.0786478519439695,0.8447093963623047,0.8447093963623047,0.0,37.26789474487305,46.0,13335.07421875,-0.0,275.2333374023437,1.0,283.1499938964844,284.3802795410156,291.0093078613281,291.9737548828125,293.1499938964844,293.1499938964844,283.1499938964844,20986.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126569271087646,1.0,0.0,0.0,2.585117816925049,2.585130214691162,4.459169815618225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.077880859375,0.0,560.2066040039062,1895.4371337890625,0.0,547.3123779296875,0.6424228549003601,1.0,0.0,3.0,1.0,0.0
12209640,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.3610573410987854,0.2803741097450256,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7432901859283447,0.1266929358243942,0.1209355145692825,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8766235113143921,0.2103138417005539,0.1477010250091552,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.710612416267395,0.1096335723996162,0.1048462763428688,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7428668737411499,0.1262506991624832,0.5726271271705627,285.0089111328125,285.2620849609375,293.5927124023437,288.0011901855469,293.5885314941406,297.30975341796875,285.01171875,1.0,0.280728131532669,1.0,1.0,0.0,1.0,-1.4719804525375366,1.4719786643981934,1.7390650555171303e-06,1.0786478519439695,0.8447093963623047,0.8447093963623047,0.0,37.26789474487305,46.0,13335.07421875,-0.0,275.2333374023437,1.0,283.1499938964844,284.3802795410156,291.0093078613281,291.9737548828125,293.1499938964844,293.1499938964844,283.1499938964844,20986.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126569271087646,1.0,0.0,0.0,2.585117816925049,2.585130214691162,4.459169815618225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.077880859375,0.0,560.2066040039062,1895.4371337890625,0.0,547.3123779296875,0.6424228549003601,1.0,0.0,3.0,1.0,0.0
12209700,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.3621865212917328,0.2855619490146637,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.738991379737854,0.1266383379697799,0.1209104433655738,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8710739612579346,0.2101834416389465,0.1476309597492218,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7058272361755371,0.1094892024993896,0.1047360524535179,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.737826406955719,0.1257725208997726,0.5706442594528198,285.029052734375,285.2313842773437,293.6474914550781,288.0068664550781,293.64337158203125,297.3053894042969,285.0323791503906,1.0,0.2823366224765777,1.0,1.0,0.0,1.0,-1.4755809307098389,1.4755791425704956,1.746850216477469e-06,1.0813616514205933,0.8438664674758911,0.8438664674758911,0.0,38.19655990600586,46.0,13357.83984375,-0.0,279.1324157714844,1.0,283.1499938964844,284.4046936035156,291.015625,291.98193359375,293.1499938964844,293.1499938964844,283.1499938964844,20296.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135759115219116,1.0,0.0,0.0,2.538015604019165,2.538027763366699,4.298153726267629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.356201171875,0.0,530.4959106445312,1895.4371337890625,0.0,550.3704833984375,0.633594810962677,1.0,0.0,3.0,1.0,0.0
12209760,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9990000128746032,0.3631882667541504,0.2909930348396301,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.734674334526062,0.1266006976366043,0.1209036335349083,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8654825687408447,0.2100662291049957,0.1475720256567001,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7009316682815552,0.109361857175827,0.1046443060040474,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7327560186386108,0.1252957582473755,0.5686771869659424,285.0473327636719,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.3003845214844,285.0502014160156,1.0,0.2840611040592193,1.0,1.0,0.0,1.0,-1.4795498847961426,1.479548096656799,1.7554742726133554e-06,1.0843693017959597,0.8432124853134155,0.8432124853134155,0.0,39.18966674804688,49.0,13399.138671875,-0.0,283.374267578125,1.0,283.1499938964844,284.42437744140625,291.0215148925781,291.9906921386719,293.1499938964844,293.1499938964844,283.1499938964844,19849.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145610570907593,1.0,0.0,0.0,2.507463932037353,2.5074758529663086,4.195297265141562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.718994140625,0.0,511.763671875,1895.4371337890625,0.0,553.6679077148438,0.6262348890304565,1.0,0.0,3.0,1.0,0.0
12209820,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9990000128746032,0.3647547364234924,0.3024533987045288,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7260292768478394,0.1265595555305481,0.1209337785840034,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8543568253517151,0.2098463326692581,0.147474467754364,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.691049337387085,0.1091430410742759,0.1045058220624923,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.7225154042243958,0.1243375614285469,0.5647647976875305,285.0785522460937,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2884521484375,285.0809326171875,1.0,0.2878013551235199,1.0,1.0,0.0,1.0,-1.4883631467819214,1.488361358642578,1.7747648826116349e-06,1.0910898447036743,0.8428282141685486,0.8428282141685486,0.0,41.35149002075195,37.0,13496.0859375,-0.0,292.7601623535156,1.0,283.1499938964844,284.4573059082031,291.0323486328125,292.0078430175781,293.1499938964844,293.1499938964844,283.1499938964844,19189.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168241858482361,1.0,0.0,0.0,2.4633102416992188,2.4633214473724365,4.0488487229595204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.678955078125,0.0,485.3705139160156,1895.4371337890625,0.0,561.320068359375,0.6155678033828735,1.0,0.0,3.0,1.0,0.0
12209880,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9990000128746032,0.3647547364234924,0.3024533987045288,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.7260292768478394,0.1265595555305481,0.1209337785840034,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8543568253517151,0.2098463326692581,0.147474467754364,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.691049337387085,0.1091430410742759,0.1045058220624923,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.7225154042243958,0.1243375614285469,0.5647647976875305,285.0785522460937,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2884521484375,285.0809326171875,1.0,0.2878013551235199,1.0,1.0,0.0,1.0,-1.4883631467819214,1.488361358642578,1.7747648826116349e-06,1.0910898447036743,0.8428282141685486,0.8428282141685486,0.0,41.35149002075195,37.0,13496.0859375,-0.0,292.7601623535156,1.0,283.1499938964844,284.4573059082031,291.0323486328125,292.0078430175781,293.1499938964844,293.1499938964844,283.1499938964844,19189.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168241858482361,1.0,0.0,0.0,2.4633102416992188,2.4633214473724365,4.0488487229595204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.678955078125,0.0,485.3705139160156,1895.4371337890625,0.0,561.320068359375,0.6155678033828735,1.0,0.0,3.0,1.0,0.0
12209940,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9990000128746032,0.3673228621482849,0.300737053155899,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.7272356152534485,0.1265338361263275,0.1208954155445098,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8556238412857056,0.2096103876829147,0.1473059952259063,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.6919692158699036,0.10894276201725,0.1043014749884605,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.722032368183136,0.1233701184391975,0.5603591203689575,285.0960693359375,285.0963439941406,293.9139404296875,288.0282287597656,293.9100341796875,297.2825927734375,285.0966796875,1.0,0.2857677936553955,1.0,1.0,0.0,1.0,-1.480533480644226,1.4805316925048828,1.757707082106208e-06,1.0852069854736328,0.8433877229690552,0.8433877229690552,0.0,40.91606140136719,25.0,13505.84765625,-0.0,288.1563720703125,1.0,283.1499938964844,284.4748229980469,291.0399475097656,292.0200500488281,293.1499938964844,293.1499938964844,283.1499938964844,18739.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192484259605408,1.0,0.0,0.0,2.4359281063079834,2.435939311981201,3.9593351175426506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.786376953125,0.0,469.2353515625,1895.4371337890625,0.0,569.636474609375,0.6088859438896179,1.0,0.0,3.0,1.0,0.0
12210000,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9990000128746032,0.3673228621482849,0.300737053155899,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.7272356152534485,0.1265338361263275,0.1208954155445098,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8556238412857056,0.2096103876829147,0.1473059952259063,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.6919692158699036,0.10894276201725,0.1043014749884605,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.722032368183136,0.1233701184391975,0.5603591203689575,285.0960693359375,285.0963439941406,293.9139404296875,288.0282287597656,293.9100341796875,297.2825927734375,285.0966796875,1.0,0.2857677936553955,1.0,1.0,0.0,1.0,-1.480533480644226,1.4805316925048828,1.757707082106208e-06,1.0852069854736328,0.8433877229690552,0.8433877229690552,0.0,40.91606140136719,25.0,13505.84765625,-0.0,288.1563720703125,1.0,283.1499938964844,284.4748229980469,291.0399475097656,292.0200500488281,293.1499938964844,293.1499938964844,283.1499938964844,18739.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192484259605408,1.0,0.0,0.0,2.4359281063079834,2.435939311981201,3.9593351175426506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.786376953125,0.0,469.2353515625,1895.4371337890625,0.0,569.636474609375,0.6088859438896179,1.0,0.0,3.0,1.0,0.0
12210060,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.9990000128746032,0.3734191060066223,0.2869953513145447,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.7376132607460022,0.1265274286270141,0.1207898929715156,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8684816956520081,0.2093516588211059,0.1470600664615631,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.7029118537902832,0.1087651774287223,0.1040332838892936,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.7307377457618713,0.1225032731890678,0.5558676719665527,285.0959777832031,285.0351257324219,294.0169982910156,288.0338439941406,294.0130920410156,297.2996520996094,285.09521484375,1.0,0.279272586107254,1.0,1.0,0.0,1.0,-1.457907795906067,1.4579061269760132,1.708704985503573e-06,1.0678883790969849,0.8446435332298279,0.8446435332298279,0.0,38.14897918701172,28.0,13420.1904296875,-0.0,271.3547668457031,1.0,283.1499938964844,284.47625732421875,291.0401306152344,292.0195617675781,293.1499938964844,293.1499938964844,283.1499938964844,18429.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206066370010376,1.0,0.0,0.0,2.420088052749634,2.420099258422852,3.908010626219039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.88623046875,0.0,459.8074340820313,1895.4371337890625,0.0,574.3506469726562,0.6049460172653198,1.0,0.0,3.0,1.0,0.0
12210120,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.9990000128746032,0.3734191060066223,0.2869953513145447,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.7376132607460022,0.1265274286270141,0.1207898929715156,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8684816956520081,0.2093516588211059,0.1470600664615631,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.7029118537902832,0.1087651774287223,0.1040332838892936,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.7307377457618713,0.1225032731890678,0.5558676719665527,285.0959777832031,285.0351257324219,294.0169982910156,288.0338439941406,294.0130920410156,297.2996520996094,285.09521484375,1.0,0.279272586107254,1.0,1.0,0.0,1.0,-1.457907795906067,1.4579061269760132,1.708704985503573e-06,1.0678883790969849,0.8446435332298279,0.8446435332298279,0.0,38.14897918701172,28.0,13420.1904296875,-0.0,271.3547668457031,1.0,283.1499938964844,284.47625732421875,291.0401306152344,292.0195617675781,293.1499938964844,293.1499938964844,283.1499938964844,18429.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206066370010376,1.0,0.0,0.0,2.420088052749634,2.420099258422852,3.908010626219039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.88623046875,0.0,459.8074340820313,1895.4371337890625,0.0,574.3506469726562,0.6049460172653198,1.0,0.0,3.0,1.0,0.0
12210180,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9990000128746032,0.3817417025566101,0.2776051461696625,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.745263934135437,0.1265670359134674,0.1207524910569191,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.877828061580658,0.209100142121315,0.1468355655670166,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7106672525405884,0.1086334735155105,0.1038343086838722,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7368231415748596,0.121826171875,0.5523166060447693,285.0916442871094,284.9711303710937,294.11798095703125,288.03790283203125,294.1141052246094,297.3320617675781,285.0915222167969,1.0,0.2752769887447357,1.0,1.0,0.0,1.0,-1.4418108463287354,1.4418091773986816,1.6742247908041463e-06,1.0553942918777466,0.8466434478759766,0.8466434478759766,0.0,36.312408447265625,31.0,13370.955078125,-0.0,260.0136413574219,1.0,283.1499938964844,284.4749755859375,291.035888671875,292.0115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18206.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520163893699646,1.0,0.0,0.0,2.4124813079833984,2.412492275238037,3.883481838329317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.565673828125,0.0,454.9562377929688,1895.4371337890625,0.0,572.8096313476562,0.6029506921768188,1.0,0.0,3.0,1.0,0.0
