time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210240,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9990000128746032,0.3817417025566101,0.2776051461696625,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.745263934135437,0.1265670359134674,0.1207524910569191,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.877828061580658,0.209100142121315,0.1468355655670166,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7106672525405884,0.1086334735155105,0.1038343086838722,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7368231415748596,0.121826171875,0.5523166060447693,285.0916442871094,284.9711303710937,294.11798095703125,288.03790283203125,294.1141052246094,297.3320617675781,285.0915222167969,1.0,0.2752769887447357,1.0,1.0,0.0,1.0,-1.4418108463287354,1.4418091773986816,1.6742247908041463e-06,1.0553942918777466,0.8466434478759766,0.8466434478759766,0.0,36.312408447265625,31.0,13370.955078125,-0.0,260.0136413574219,1.0,283.1499938964844,284.4749755859375,291.035888671875,292.0115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18206.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520163893699646,1.0,0.0,0.0,2.4124813079833984,2.412492275238037,3.883481838329317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.565673828125,0.0,454.9562377929688,1895.4371337890625,0.0,572.8096313476562,0.6029506921768188,1.0,0.0,3.0,1.0,0.0
12210300,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.9990000128746032,0.3858055770397186,0.2748604714870453,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7476415634155273,0.1266058683395385,0.1207654550671577,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8806024789810181,0.2089849263429641,0.1467395573854446,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7128891348838806,0.1085851639509201,0.1037652939558029,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7385032773017883,0.1215400248765945,0.5508823394775391,285.09149169921875,284.95001220703125,294.1676940917969,288.0394287109375,294.1638488769531,297.3471984863281,285.0915222167969,1.0,0.2740007936954498,1.0,1.0,0.0,1.0,-1.4366101026535034,1.4366084337234497,1.663170905885636e-06,1.0513454675674438,0.8478190302848816,0.8478190302848816,0.0,35.77775955200195,31.0,13369.4873046875,-0.0,256.5417785644531,1.0,283.1499938964844,284.4754943847656,291.0351867675781,292.0097045898437,293.1499938964844,293.1499938964844,283.1499938964844,18118.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196133852005005,1.0,0.0,0.0,2.411144495010376,2.411155462265014,3.879179075738648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.288818359375,0.0,453.8623352050781,1895.4371337890625,0.0,570.8992919921875,0.6025280952453613,1.0,0.0,3.0,1.0,0.0
12210360,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.9990000128746032,0.3897058069705963,0.2731503844261169,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.7491930723190308,0.1266567558050155,0.1207968741655349,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8823014497756958,0.2088771611452102,0.1466537564992904,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.7142450213432312,0.1085481271147728,0.1037139371037483,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.7393991947174072,0.1212730929255485,0.5495914220809937,285.0921325683594,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3607177734375,285.09228515625,1.0,0.273149162530899,1.0,1.0,0.0,1.0,-1.4328793287277222,1.4328776597976685,1.6552452279938734e-06,1.0484142303466797,0.8487723469734192,0.8487723469734192,0.0,35.43850326538086,34.0,13378.76953125,-0.0,254.1732635498047,1.0,283.1499938964844,284.4765319824219,291.03582763671875,292.0097961425781,293.1499938964844,293.1499938964844,283.1499938964844,18057.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190982222557068,1.0,0.0,0.0,2.41069769859314,2.4107086658477783,3.877741505675658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.780517578125,0.0,453.341064453125,1895.4371337890625,0.0,569.1176147460938,0.6023390889167786,1.0,0.0,3.0,1.0,0.0
12210420,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.9990000128746032,0.3969092071056366,0.2725116312503814,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.7499788999557495,0.1267916858196258,0.1209099367260932,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.8827105760574341,0.208681434392929,0.1465097963809967,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.7146705985069275,0.1085052862763404,0.103659488260746,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.7389582395553589,0.1207634061574935,0.5472569465637207,285.0956420898437,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3818664550781,285.0960388183594,1.0,0.2725585103034973,1.0,1.0,0.0,1.0,-1.4292051792144775,1.4292036294937134,1.6473676396344672e-06,1.0454257726669312,0.8507348299026489,0.8507348299026489,0.0,35.272613525390625,37.0,13425.6591796875,-0.0,252.26095581054688,1.0,283.1499938964844,284.48028564453125,291.0401916503906,292.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17968.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186747312545776,1.0,0.0,0.0,2.412010431289673,2.4120213985443115,3.881966108565394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.705322265625,0.0,453.5464477539063,1895.4371337890625,0.0,567.6570434570312,0.6025039553642273,1.0,0.0,3.0,1.0,0.0
12210480,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.9990000128746032,0.3969092071056366,0.2725116312503814,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.7499788999557495,0.1267916858196258,0.1209099367260932,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.8827105760574341,0.208681434392929,0.1465097963809967,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.7146705985069275,0.1085052862763404,0.103659488260746,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.7389582395553589,0.1207634061574935,0.5472569465637207,285.0956420898437,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3818664550781,285.0960388183594,1.0,0.2725585103034973,1.0,1.0,0.0,1.0,-1.4292051792144775,1.4292036294937134,1.6473676396344672e-06,1.0454257726669312,0.8507348299026489,0.8507348299026489,0.0,35.272613525390625,37.0,13425.6591796875,-0.0,252.26095581054688,1.0,283.1499938964844,284.48028564453125,291.0401916503906,292.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17968.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186747312545776,1.0,0.0,0.0,2.412010431289673,2.4120213985443115,3.881966108565394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.705322265625,0.0,453.5464477539063,1895.4371337890625,0.0,567.6570434570312,0.6025039553642273,1.0,0.0,3.0,1.0,0.0
12210540,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.9990000128746032,0.4015684425830841,0.2740715146064758,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.7488453984260559,0.1269131451845169,0.1210282072424888,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.880822479724884,0.2085539698600769,0.1464257091283798,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.7133199572563171,0.1084974706172943,0.1036558449268341,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.7369814515113831,0.1203959286212921,0.5456641316413879,285.0997619628906,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.3920593261719,285.100341796875,1.0,0.2729252874851227,1.0,1.0,0.0,1.0,-1.4292008876800537,1.4291993379592896,1.6472214383611572e-06,1.0452779531478882,0.8522072434425354,0.8522072434425354,0.0,35.5220947265625,37.0,13479.1015625,-0.0,252.86624145507807,1.0,283.1499938964844,284.4841613769531,291.04443359375,292.0220642089844,293.1499938964844,293.1499938964844,283.1499938964844,17923.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190925002098083,1.0,0.0,0.0,2.4143621921539307,2.4143729209899902,3.889539357260219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.89453125,0.0,454.47705078125,1895.4371337890625,0.0,569.0977783203125,0.6029611825942993,1.0,0.0,3.0,1.0,0.0
12210600,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.9990000128746032,0.4032617509365082,0.2750730812549591,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.7480798363685608,0.126965194940567,0.1210815161466598,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.8796703219413757,0.2085068672895431,0.1463967412710189,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.71246737241745,0.108498990535736,0.1036614999175071,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7358914017677307,0.1202501207590103,0.5450477600097656,285.1016845703125,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.3948974609375,285.102294921875,1.0,0.2732209861278534,1.0,1.0,0.0,1.0,-1.429698824882507,1.4296971559524536,1.6482089222336072e-06,1.045600175857544,0.8527956008911133,0.8527956008911133,0.0,35.691776275634766,40.0,13503.59765625,-0.0,253.4833831787109,1.0,283.1499938964844,284.48590087890625,291.0460205078125,292.0249938964844,293.1499938964844,293.1499938964844,283.1499938964844,17908.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194241404533386,1.0,0.0,0.0,2.415520191192627,2.4155311584472656,3.893271696142621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.277099609375,0.0,454.9737243652344,1895.4371337890625,0.0,570.2440795898438,0.6031973361968994,1.0,0.0,3.0,1.0,0.0
12210660,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.9990000128746032,0.4087703824043274,0.2802583873271942,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.744096577167511,0.1271716803312301,0.1213026791810989,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8739404082298279,0.208348736166954,0.1463084518909454,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.708041250705719,0.108523853123188,0.1037113741040229,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.7307374477386475,0.1197095513343811,0.5428186058998108,285.1102294921875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40020751953125,285.1113586425781,1.0,0.2748992145061493,1.0,1.0,0.0,1.0,-1.4334653615951538,1.4334636926651,1.6559137065996763e-06,1.0482710599899292,0.8549860119819641,0.8549860119819641,0.0,36.60081481933594,43.0,13611.6435546875,-0.0,257.2510986328125,1.0,283.1499938964844,284.4932861328125,291.0507202148437,292.0357360839844,293.1499938964844,293.1499938964844,283.1499938964844,17866.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213022232055664,1.0,0.0,0.0,2.4205844402313232,2.420595407485962,3.909613894848009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.652099609375,0.0,457.2584228515625,1895.4371337890625,0.0,576.7802734375,0.6042611598968506,1.0,0.0,3.0,1.0,0.0
12210720,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.9990000128746032,0.4087703824043274,0.2802583873271942,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.744096577167511,0.1271716803312301,0.1213026791810989,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8739404082298279,0.208348736166954,0.1463084518909454,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.708041250705719,0.108523853123188,0.1037113741040229,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.7307374477386475,0.1197095513343811,0.5428186058998108,285.1102294921875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40020751953125,285.1113586425781,1.0,0.2748992145061493,1.0,1.0,0.0,1.0,-1.4334653615951538,1.4334636926651,1.6559137065996763e-06,1.0482710599899292,0.8549860119819641,0.8549860119819641,0.0,36.60081481933594,43.0,13611.6435546875,-0.0,257.2510986328125,1.0,283.1499938964844,284.4932861328125,291.0507202148437,292.0357360839844,293.1499938964844,293.1499938964844,283.1499938964844,17866.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213022232055664,1.0,0.0,0.0,2.4205844402313232,2.420595407485962,3.909613894848009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.652099609375,0.0,457.2584228515625,1895.4371337890625,0.0,576.7802734375,0.6042611598968506,1.0,0.0,3.0,1.0,0.0
12210780,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.9990000128746032,0.4135111272335052,0.2875186502933502,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.7386754751205444,0.12741619348526,0.1215718239545822,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8663480877876282,0.2082208544015884,0.1462479531764984,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.7019184231758118,0.1085836291313171,0.1038067862391471,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.7240410447120667,0.1191416531801223,0.5405267477035522,285.1282653808594,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3990173339844,285.1299743652344,1.0,0.2773922383785248,1.0,1.0,0.0,1.0,-1.4397934675216677,1.4397917985916138,1.6690635220584229e-06,1.0529171228408811,0.8574780821800232,0.8574780821800232,0.0,37.91976165771485,46.0,13774.34765625,-0.0,263.1124572753906,1.0,283.1499938964844,284.50537109375,291.053955078125,292.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,17830.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241507291793823,1.0,0.0,0.0,2.4269723892211914,2.42698335647583,3.9302756249526283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.955810546875,0.0,460.2372131347656,1895.4371337890625,0.0,586.8392944335938,0.6056291460990906,1.0,0.0,3.0,1.0,0.0
12210840,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.9990000128746032,0.4135111272335052,0.2875186502933502,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.7386754751205444,0.12741619348526,0.1215718239545822,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8663480877876282,0.2082208544015884,0.1462479531764984,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.7019184231758118,0.1085836291313171,0.1038067862391471,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.7240410447120667,0.1191416531801223,0.5405267477035522,285.1282653808594,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3990173339844,285.1299743652344,1.0,0.2773922383785248,1.0,1.0,0.0,1.0,-1.4397934675216677,1.4397917985916138,1.6690635220584229e-06,1.0529171228408811,0.8574780821800232,0.8574780821800232,0.0,37.91976165771485,46.0,13774.34765625,-0.0,263.1124572753906,1.0,283.1499938964844,284.50537109375,291.053955078125,292.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,17830.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241507291793823,1.0,0.0,0.0,2.4269723892211914,2.42698335647583,3.9302756249526283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.955810546875,0.0,460.2372131347656,1895.4371337890625,0.0,586.8392944335938,0.6056291460990906,1.0,0.0,3.0,1.0,0.0
12210900,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.9990000128746032,0.4156140983104706,0.2917775213718414,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.7356035113334656,0.1275539547204971,0.1217261552810669,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8620935082435608,0.2081708908081054,0.1462313681840896,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.6984288692474365,0.1086276099085807,0.1038728877902031,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.7202343344688416,0.1188490390777587,0.5393644571304321,285.1381530761719,284.95001220703125,294.6360168457031,288.0385437011719,294.632568359375,297.3963928222656,285.1399230957031,1.0,0.2788945138454437,1.0,1.0,0.0,1.0,-1.4437549114227295,1.4437531232833862,1.6773659581303946e-06,1.0558632612228394,0.8588327169418335,0.8588327169418335,0.0,38.7128791809082,46.0,13862.1875,-0.0,266.7262268066406,1.0,283.1499938964844,284.5119323730469,291.0552062988281,292.0541381835937,293.1499938964844,293.1499938964844,283.1499938964844,17813.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259421467781067,1.0,0.0,0.0,2.4306387901306152,2.430649757385254,3.942159878533858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.85205078125,0.0,461.9744262695313,1895.4371337890625,0.0,593.25634765625,0.6064202785491943,1.0,0.0,3.0,1.0,0.0
12210960,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.9990000128746032,0.4175478518009186,0.2963820099830627,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.7323636412620544,0.127700388431549,0.1218920573592186,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.8576415777206421,0.2081276923418045,0.146222174167633,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.6947361826896667,0.1086795255541801,0.1039498001337051,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.7161461114883423,0.118550032377243,0.5381878018379211,285.1483154296875,284.95001220703125,294.6799011230469,288.0372009277344,294.676513671875,297.39263916015625,285.15008544921875,1.0,0.2805399298667907,1.0,1.0,0.0,1.0,-1.448149800300598,1.4481481313705444,1.6866285932337632e-06,1.059152364730835,0.8602575063705444,0.8602575063705444,0.0,39.58488464355469,49.0,13953.4248046875,-0.0,270.73760986328125,1.0,283.1499938964844,284.5186462402344,291.0559387207031,292.06036376953125,293.1499938964844,293.1499938964844,283.1499938964844,17797.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279269814491272,1.0,0.0,0.0,2.434591054916382,2.4346020221710205,3.954989722387836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.7744140625,0.0,463.8634643554688,1895.4371337890625,0.0,600.4492797851562,0.607276439666748,1.0,0.0,3.0,1.0,0.0
12211020,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16943359375,0.9990000128746032,0.4209344685077667,0.3064435422420501,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.7255250215530396,0.1280165761709213,0.122254341840744,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.8484036922454834,0.208057090640068,0.1462214887142181,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.6869508028030396,0.1088040024042129,0.1041317656636238,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684875488281,0.7070497870445251,0.1179325729608535,0.5357836484909058,285.1691589355469,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3822326660156,285.17095947265625,1.0,0.2841912806034088,1.0,1.0,0.0,1.0,-1.4579938650131226,1.4579920768737793,1.7075519735954003e-06,1.0665768384933472,0.8633192181587219,0.8633192181587219,0.0,41.53997421264648,52.0,14144.115234375,-0.0,279.8094177246094,1.0,283.1499938964844,284.53240966796875,291.05572509765625,292.0716857910156,293.1499938964844,293.1499938964844,283.1499938964844,17768.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322922468185425,1.0,0.0,0.0,2.443298578262329,2.443309783935547,3.983331566814741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.56298828125,0.0,468.0722351074219,1895.4371337890625,0.0,616.58056640625,0.6091712117195129,1.0,0.0,3.0,1.0,0.0
12211080,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16943359375,0.9990000128746032,0.4209344685077667,0.3064435422420501,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.7255250215530396,0.1280165761709213,0.122254341840744,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.8484036922454834,0.208057090640068,0.1462214887142181,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.6869508028030396,0.1088040024042129,0.1041317656636238,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684875488281,0.7070497870445251,0.1179325729608535,0.5357836484909058,285.1691589355469,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3822326660156,285.17095947265625,1.0,0.2841912806034088,1.0,1.0,0.0,1.0,-1.4579938650131226,1.4579920768737793,1.7075519735954003e-06,1.0665768384933472,0.8633192181587219,0.8633192181587219,0.0,41.53997421264648,52.0,14144.115234375,-0.0,279.8094177246094,1.0,283.1499938964844,284.53240966796875,291.05572509765625,292.0716857910156,293.1499938964844,293.1499938964844,283.1499938964844,17768.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322922468185425,1.0,0.0,0.0,2.443298578262329,2.443309783935547,3.983331566814741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.56298828125,0.0,468.0722351074219,1895.4371337890625,0.0,616.58056640625,0.6091712117195129,1.0,0.0,3.0,1.0,0.0
12211140,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.9990000128746032,0.4237146973609924,0.3173904418945312,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.7183232307434082,0.1283605992794037,0.1226528584957122,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.8390340209007263,0.208003282546997,0.1462399512529373,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.6789224743843079,0.1089525148272514,0.1043464019894599,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.6971900463104248,0.1172901839017868,0.5333078503608704,285.1903686523437,284.95001220703125,294.8500061035156,288.0303649902344,294.8468322753906,297.36883544921875,285.19219970703125,1.0,0.2882303297519684,1.0,1.0,0.0,1.0,-1.4689205884933472,1.4689189195632937,1.731043084873818e-06,1.0748883485794067,0.8666673302650452,0.8666673302650452,0.0,43.741695404052734,55.0,14343.14453125,-0.0,290.0915832519531,1.0,283.1499938964844,284.5463256835937,291.0534973144531,292.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,17740.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369386076927185,1.0,0.0,0.0,2.453021764755249,2.453032732009888,4.0150976587938203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.230712890625,0.0,472.8327941894531,1895.4371337890625,0.0,634.2300415039062,0.6112961769104004,1.0,0.0,3.0,1.0,0.0
12211200,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.9990000128746032,0.4237146973609924,0.3173904418945312,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.7183232307434082,0.1283605992794037,0.1226528584957122,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.8390340209007263,0.208003282546997,0.1462399512529373,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.6789224743843079,0.1089525148272514,0.1043464019894599,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.6971900463104248,0.1172901839017868,0.5333078503608704,285.1903686523437,284.95001220703125,294.8500061035156,288.0303649902344,294.8468322753906,297.36883544921875,285.19219970703125,1.0,0.2882303297519684,1.0,1.0,0.0,1.0,-1.4689205884933472,1.4689189195632937,1.731043084873818e-06,1.0748883485794067,0.8666673302650452,0.8666673302650452,0.0,43.741695404052734,55.0,14343.14453125,-0.0,290.0915832519531,1.0,283.1499938964844,284.5463256835937,291.0534973144531,292.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,17740.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369386076927185,1.0,0.0,0.0,2.453021764755249,2.453032732009888,4.0150976587938203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.230712890625,0.0,472.8327941894531,1895.4371337890625,0.0,634.2300415039062,0.6112961769104004,1.0,0.0,3.0,1.0,0.0
12211260,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126159667969,0.9990000128746032,0.4263195097446441,0.3284047842025757,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.211669921875,0.7115296125411987,0.1290749758481979,0.1232752352952957,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.830446183681488,0.2082974314689636,0.1464117616415023,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.6717754602432251,0.109469935297966,0.1047826036810875,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.6880302429199219,0.1169777661561966,0.5316929221153259,285.2122802734375,284.95001220703125,294.9324645996094,288.027099609375,294.9293518066406,297.3567199707031,285.2142639160156,1.0,0.2925906181335449,1.0,1.0,0.0,1.0,-1.4816796779632568,1.4816778898239136,1.7587711909072825e-06,1.0846269130706787,0.8703091740608215,0.8703091740608215,0.0,46.06019592285156,58.0,14556.4423828125,-0.0,301.6415100097656,1.0,283.1499938964844,284.560791015625,291.05029296875,292.0903625488281,293.1499938964844,293.1499938964844,283.1499938964844,17715.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415908098220825,1.0,0.0,0.0,2.4636948108673096,2.463706016540528,4.0501134890291723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.20947265625,0.0,478.12017822265625,1895.4371337890625,0.0,652.409423828125,0.6136364340782166,1.0,0.0,3.0,1.0,0.0
12211320,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126159667969,0.9990000128746032,0.4263195097446441,0.3284047842025757,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.211669921875,0.7115296125411987,0.1290749758481979,0.1232752352952957,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.830446183681488,0.2082974314689636,0.1464117616415023,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.6717754602432251,0.109469935297966,0.1047826036810875,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.6880302429199219,0.1169777661561966,0.5316929221153259,285.2122802734375,284.95001220703125,294.9324645996094,288.027099609375,294.9293518066406,297.3567199707031,285.2142639160156,1.0,0.2925906181335449,1.0,1.0,0.0,1.0,-1.4816796779632568,1.4816778898239136,1.7587711909072825e-06,1.0846269130706787,0.8703091740608215,0.8703091740608215,0.0,46.06019592285156,58.0,14556.4423828125,-0.0,301.6415100097656,1.0,283.1499938964844,284.560791015625,291.05029296875,292.0903625488281,293.1499938964844,293.1499938964844,283.1499938964844,17715.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415908098220825,1.0,0.0,0.0,2.4636948108673096,2.463706016540528,4.0501134890291723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.20947265625,0.0,478.12017822265625,1895.4371337890625,0.0,652.409423828125,0.6136364340782166,1.0,0.0,3.0,1.0,0.0
12211380,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.9990000128746032,0.4291900098323822,0.3385758101940155,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.7063134908676147,0.1303262561559677,0.1244234293699264,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.8235281705856323,0.2090721130371093,0.146937146782875,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.6667767763137817,0.1105287373065948,0.1057477742433548,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.6809561848640442,0.117187850177288,0.5324785113334656,285.2369384765625,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.3498229980469,285.2391357421875,1.0,0.2973015010356903,1.0,1.0,0.0,1.0,-1.497998833656311,1.4979970455169678,1.7946738353202818e-06,1.0971020460128784,0.8742968440055847,0.8742968440055847,0.0,48.34371948242188,61.0,14800.662109375,-0.0,314.9432067871094,1.0,283.1499938964844,284.5775451660156,291.0483703613281,292.1015930175781,293.1499938964844,293.1499938964844,283.1499938964844,17689.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462350845336914,1.0,0.0,0.0,2.4753217697143555,2.475332975387573,4.088431069249055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.84326171875,0.0,483.9394226074219,1895.4371337890625,0.0,671.075927734375,0.6161911487579346,1.0,0.0,3.0,1.0,0.0
12211440,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.9990000128746032,0.4291900098323822,0.3385758101940155,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.7063134908676147,0.1303262561559677,0.1244234293699264,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.8235281705856323,0.2090721130371093,0.146937146782875,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.6667767763137817,0.1105287373065948,0.1057477742433548,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.6809561848640442,0.117187850177288,0.5324785113334656,285.2369384765625,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.3498229980469,285.2391357421875,1.0,0.2973015010356903,1.0,1.0,0.0,1.0,-1.497998833656311,1.4979970455169678,1.7946738353202818e-06,1.0971020460128784,0.8742968440055847,0.8742968440055847,0.0,48.34371948242188,61.0,14800.662109375,-0.0,314.9432067871094,1.0,283.1499938964844,284.5775451660156,291.0483703613281,292.1015930175781,293.1499938964844,293.1499938964844,283.1499938964844,17689.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462350845336914,1.0,0.0,0.0,2.4753217697143555,2.475332975387573,4.088431069249055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.84326171875,0.0,483.9394226074219,1895.4371337890625,0.0,671.075927734375,0.6161911487579346,1.0,0.0,3.0,1.0,0.0
12211500,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.9990000128746032,0.4307097792625427,0.343493789434433,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.7041718363761902,0.131094142794609,0.1251468956470489,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.8204496502876282,0.2095790207386016,0.1472938358783722,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.6648229360580444,0.1112029999494552,0.1063820198178291,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.6779734492301941,0.1174353808164596,0.533574640750885,285.250244140625,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3479309082031,285.2525329589844,1.0,0.299785315990448,1.0,1.0,0.0,1.0,-1.5072757005691528,1.50727379322052,1.81529776455136e-06,1.104198336601257,0.8764321208000183,0.8764321208000183,0.0,49.49478912353516,61.0,14932.92578125,-0.0,322.2451171875,1.0,283.1499938964844,284.586669921875,291.04840087890625,292.1087341308594,293.1499938964844,293.1499938964844,283.1499938964844,17675.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548649787902832,1.0,0.0,0.0,2.4815051555633545,2.4815163612365723,4.108882762920985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.363525390625,0.0,487.0577392578125,1895.4371337890625,0.0,680.9899291992188,0.6175514459609985,1.0,0.0,3.0,1.0,0.0
12211560,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644958496094,0.9990000128746032,0.4322632551193237,0.3483590185642242,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.7022609710693359,0.1319350451231002,0.1259464770555496,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.8175317049026489,0.2101467847824096,0.1476971954107284,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.6631247401237488,0.1119532063603401,0.1070946305990219,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631225585937,0.6752608418464661,0.1177584156394004,0.5350391864776611,285.2640686035156,284.95001220703125,295.0950012207031,288.0242614746094,295.092041015625,297.3467712402344,285.26641845703125,1.0,0.3023490011692047,1.0,1.0,0.0,1.0,-1.5171732902526855,1.5171713829040527,1.8374713590674217e-06,1.111770749092102,0.8786650896072388,0.8786650896072388,0.0,50.6611328125,64.0,15070.935546875,-0.0,329.9653015136719,1.0,283.1499938964844,284.5961303710937,291.0490417480469,292.11688232421875,293.1499938964844,293.1499938964844,283.1499938964844,17662.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511714220046997,1.0,0.0,0.0,2.48793888092041,2.487950086593628,4.130215813802353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.306640625,0.0,490.3194580078125,1895.4371337890625,0.0,691.4974975585938,0.6189678311347961,1.0,0.0,3.0,1.0,0.0
12211620,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.9990000128746032,0.4354128837585449,0.3580142855644226,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.6989737153053284,0.1338051408529281,0.1277336329221725,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.8120231032371521,0.2114313542842865,0.1486164927482605,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.6603111028671265,0.1136417165398597,0.1087115630507469,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.6704733371734619,0.1185917928814888,0.5388736128807068,285.29296875,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.34588623046875,285.29541015625,1.0,0.3076935708522796,1.0,1.0,0.0,1.0,-1.5385568141937256,1.5385549068450928,1.8859709598473275e-06,1.1281300783157349,0.8834307193756104,0.8834307193756104,0.0,53.05158615112305,52.0,15361.93359375,-0.0,346.6144104003906,1.0,283.1499938964844,284.615966796875,291.0517272949219,292.1357727050781,293.1499938964844,293.1499938964844,283.1499938964844,17635.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565882325172424,1.0,0.0,0.0,2.5015556812286377,2.5015671253204346,4.175550145646412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.25927734375,0.0,497.2813720703125,1895.4371337890625,0.0,714.6126098632812,0.6219695210456848,1.0,0.0,3.0,1.0,0.0
12211680,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.9990000128746032,0.4354128837585449,0.3580142855644226,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.6989737153053284,0.1338051408529281,0.1277336329221725,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.8120231032371521,0.2114313542842865,0.1486164927482605,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.6603111028671265,0.1136417165398597,0.1087115630507469,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.6704733371734619,0.1185917928814888,0.5388736128807068,285.29296875,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.34588623046875,285.29541015625,1.0,0.3076935708522796,1.0,1.0,0.0,1.0,-1.5385568141937256,1.5385549068450928,1.8859709598473275e-06,1.1281300783157349,0.8834307193756104,0.8834307193756104,0.0,53.05158615112305,52.0,15361.93359375,-0.0,346.6144104003906,1.0,283.1499938964844,284.615966796875,291.0517272949219,292.1357727050781,293.1499938964844,293.1499938964844,283.1499938964844,17635.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565882325172424,1.0,0.0,0.0,2.5015556812286377,2.5015671253204346,4.175550145646412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.25927734375,0.0,497.2813720703125,1895.4371337890625,0.0,714.6126098632812,0.6219695210456848,1.0,0.0,3.0,1.0,0.0
12211740,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.310546875,0.9990000128746032,0.438831090927124,0.3563716411590576,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099670410156,0.7030227184295654,0.1354525089263916,0.1292392909526825,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.8145703673362732,0.2125678956508636,0.1493793278932571,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.6642042994499207,0.1151341423392295,0.110074296593666,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.6730488538742065,0.119408018887043,0.5422808527946472,285.3103332519531,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3505249023437,285.3114013671875,1.0,0.307776004076004,1.0,1.0,0.0,1.0,-1.5450451374053955,1.5450432300567627,1.9009612515219487e-06,1.1332027912139893,0.8874266743659973,0.8874266743659973,0.0,52.81990814208984,52.0,15514.8505859375,-0.0,349.2291564941406,1.0,283.1499938964844,284.6251525878906,291.05389404296875,292.1497802734375,293.1499938964844,293.1499938964844,283.1499938964844,17616.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561145544052124,1.0,0.0,0.0,2.5131068229675293,2.513118267059326,4.2142011125179124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.93408203125,0.0,503.2624206542969,1895.4371337890625,0.0,734.6456298828125,0.6245217323303223,1.0,0.0,3.0,1.0,0.0
12211800,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129272460937,0.9990000128746032,0.4400325119495392,0.3546546995639801,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124389648437,0.7049587965011597,0.1358835697174072,0.1296232640743255,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127136230469,0.8161594867706299,0.2128644436597824,0.1495711952447891,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.6660454273223877,0.1155248656868934,0.1104210466146469,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.6745901107788086,0.1196362823247909,0.5431786179542542,285.312744140625,284.95001220703125,295.2545166015625,288.02618408203125,295.2516784667969,297.3538818359375,285.3135986328125,1.0,0.3073319494724273,1.0,1.0,0.0,1.0,-1.545170545578003,1.54516863822937,1.9012621805813976e-06,1.1333106756210327,0.8884232044219971,0.8884232044219971,0.0,52.46071243286133,55.0,15539.2646484375,-0.0,348.3467712402344,1.0,283.1499938964844,284.6259155273437,291.0538635253906,292.15203857421875,293.1499938964844,293.1499938964844,283.1499938964844,17612.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622186064720154,1.0,0.0,0.0,2.516050100326538,2.516061782836914,4.224078224979167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.05712890625,0.0,504.8017578125,1895.4371337890625,0.0,739.4417724609375,0.6251740455627441,1.0,0.0,3.0,1.0,0.0
12211860,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.9990000128746032,0.4468314349651336,0.3528967499732971,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.7101545333862305,0.1381682604551315,0.1317176520824432,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.8192652463912964,0.2144374400377273,0.1506305336952209,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.6711919903755188,0.1175960525870323,0.112319178879261,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.6781994104385376,0.1209541484713554,0.5486963391304016,285.328369140625,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3770446777344,285.3299865722656,1.0,0.3087075054645538,1.0,1.0,0.0,1.0,-1.555741310119629,1.555739402770996,1.9255815004726173e-06,1.141318678855896,0.8935588598251343,0.8935588598251343,0.0,52.27651596069336,58.0,15734.85546875,0.0,353.1549377441406,1.0,283.1499938964844,284.63482666015625,291.0516662597656,292.1605834960937,293.1499938964844,293.1499938964844,283.1499938964844,17597.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566798985004425,1.0,0.0,0.0,2.531064987182617,2.531076669692993,4.274644140878081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.48388671875,0.0,512.718505859375,1895.4371337890625,0.0,760.2582397460938,0.6285082101821899,1.0,0.0,3.0,1.0,0.0
12211920,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3286437988281,0.9990000128746032,0.4468314349651336,0.3528967499732971,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.7101545333862305,0.1381682604551315,0.1317176520824432,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.8192652463912964,0.2144374400377273,0.1506305336952209,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.6711919903755188,0.1175960525870323,0.112319178879261,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.6781994104385376,0.1209541484713554,0.5486963391304016,285.328369140625,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3770446777344,285.3299865722656,1.0,0.3087075054645538,1.0,1.0,0.0,1.0,-1.555741310119629,1.555739402770996,1.9255815004726173e-06,1.141318678855896,0.8935588598251343,0.8935588598251343,0.0,52.27651596069336,58.0,15734.85546875,0.0,353.1549377441406,1.0,283.1499938964844,284.63482666015625,291.0516662597656,292.1605834960937,293.1499938964844,293.1499938964844,283.1499938964844,17597.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566798985004425,1.0,0.0,0.0,2.531064987182617,2.531076669692993,4.274644140878081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.48388671875,0.0,512.718505859375,1895.4371337890625,0.0,760.2582397460938,0.6285082101821899,1.0,0.0,3.0,1.0,0.0
12211980,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.9990000128746032,0.4537149965763092,0.353864461183548,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.7136579751968384,0.1406518220901489,0.1340258717536926,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8205664157867432,0.216159388422966,0.1518098711967468,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.674915611743927,0.1198416724801063,0.1144094243645668,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.6804878115653992,0.1225051879882812,0.5554466843605042,285.3503723144531,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.3996276855469,285.3523254394531,1.0,0.3112877607345581,1.0,1.0,0.0,1.0,-1.5717008113861084,1.571698784828186,1.962779151654104e-06,1.1535078287124634,0.8990408778190613,0.8990408778190613,0.0,52.76253128051758,61.0,15981.6201171875,0.0,362.5568237304688,1.0,283.1499938964844,284.6485900878906,291.0531616210937,292.1744079589844,293.1499938964844,293.1499938964844,283.1499938964844,17580.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708321332931519,1.0,0.0,0.0,2.5466928482055664,2.5467045307159424,4.32759350132983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.31884765625,0.0,521.049560546875,1895.4371337890625,0.0,779.0567016601562,0.6319812536239624,1.0,0.0,3.0,1.0,0.0
12212040,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.9990000128746032,0.4537149965763092,0.353864461183548,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.7136579751968384,0.1406518220901489,0.1340258717536926,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8205664157867432,0.216159388422966,0.1518098711967468,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.674915611743927,0.1198416724801063,0.1144094243645668,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.6804878115653992,0.1225051879882812,0.5554466843605042,285.3503723144531,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.3996276855469,285.3523254394531,1.0,0.3112877607345581,1.0,1.0,0.0,1.0,-1.5717008113861084,1.571698784828186,1.962779151654104e-06,1.1535078287124634,0.8990408778190613,0.8990408778190613,0.0,52.76253128051758,61.0,15981.6201171875,0.0,362.5568237304688,1.0,283.1499938964844,284.6485900878906,291.0531616210937,292.1744079589844,293.1499938964844,293.1499938964844,283.1499938964844,17580.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708321332931519,1.0,0.0,0.0,2.5466928482055664,2.5467045307159424,4.32759350132983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.31884765625,0.0,521.049560546875,1895.4371337890625,0.0,779.0567016601562,0.6319812536239624,1.0,0.0,3.0,1.0,0.0
