time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212100,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631591796875,0.9990000128746032,0.4570887982845306,0.355078786611557,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.7149936556816101,0.1419640332460403,0.1352536827325821,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627014160156,0.8207541704177856,0.217074453830719,0.1524421870708465,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619384765625,0.6764034628868103,0.1210250034928321,0.115519106388092,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619689941406,0.681279718875885,0.1233488023281097,0.559179425239563,285.36279296875,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4098205566406,285.3648681640625,1.0,0.3129622638225555,1.0,1.0,0.0,1.0,-1.5812040567398071,1.5812020301818848,1.9851474917231826e-06,1.1607680320739746,0.9019174575805664,0.9019174575805664,0.0,53.188026428222656,61.0,16118.8837890625,0.0,368.5992126464844,1.0,283.1499938964844,284.6565856933594,291.055908203125,292.18414306640625,293.1499938964844,293.1499938964844,283.1499938964844,17571.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729385018348694,1.0,0.0,0.0,2.554741621017456,2.554753541946411,4.354992029220739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.8740234375,0.0,525.377685546875,1895.4371337890625,0.0,789.0514526367188,0.6337712407112122,1.0,0.0,3.0,1.0,0.0
12212160,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764038085937,0.9990000128746032,0.4603995978832245,0.3567158877849579,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753967285156,0.7161052227020264,0.1433212012052536,0.1365282535552978,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.8206813931465149,0.218024268746376,0.1531016528606414,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.6776760816574097,0.1222465112805366,0.1166691854596138,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.6818633079528809,0.1242306977510452,0.5631117224693298,285.3760070800781,284.95001220703125,295.4884338378906,288.0375671386719,295.4857177734375,297.4191589355469,285.3782043457031,1.0,0.3148592710494995,1.0,1.0,0.0,1.0,-1.5915918350219729,1.5915898084640503,2.009782065215404e-06,1.1687031984329224,0.9048904180526732,0.9048904180526732,0.0,53.72096252441406,64.0,16264.3115234375,0.0,375.4595642089844,1.0,283.1499938964844,284.66522216796875,291.0596923828125,292.19561767578125,293.1499938964844,293.1499938964844,283.1499938964844,17563.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752096176147461,1.0,0.0,0.0,2.562952041625977,2.562963962554932,4.38302919292255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.08251953125,0.0,529.8189086914062,1895.4371337890625,0.0,799.9661865234375,0.6385979652404785,1.0,0.0,3.0,1.0,0.0
12212220,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38677978515625,0.9990000128746032,0.464544415473938,0.3593790233135223,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861389160156,0.7172541618347168,0.145126923918724,0.1382336020469665,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.386474609375,0.820250928401947,0.2192863076925277,0.1539864540100097,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.385986328125,0.6790332794189453,0.1238682344555854,0.118205077946186,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.385986328125,0.6823379993438721,0.1254112422466278,0.5684267282485962,285.38653564453125,284.95001220703125,295.537841796875,288.0412902832031,295.5351867675781,297.42974853515625,285.3880310058594,1.0,0.3175928890705108,1.0,1.0,0.0,1.0,-1.6061220169067385,1.606119990348816,2.0445625068532536e-06,1.1798003911972046,0.9087377190589904,0.9087377190589904,0.0,54.55095672607422,64.0,16483.4453125,0.0,385.4173889160156,1.0,283.1499938964844,284.665283203125,291.0668334960937,292.2149658203125,293.1499938964844,293.1499938964844,283.1499938964844,17900.896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786149501800537,1.0,0.0,0.0,2.598961114883423,2.598973035812378,4.507055280100758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.8583984375,0.0,551.6174926757812,1895.4371337890625,0.0,816.6028442382812,0.6445979475975037,1.0,0.0,3.0,1.0,0.0
12212280,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.9990000128746032,0.4667704701423645,0.3611001372337341,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.717761218547821,0.1461500376462936,0.1392023712396621,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936462402344,0.8198584914207458,0.219999611377716,0.1544879376888275,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.6796517372131348,0.1247852966189384,0.1190761253237724,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39306640625,0.6824696063995361,0.1260814219713211,0.571458637714386,285.3937072753906,284.95001220703125,295.5650329589844,288.04351806640625,295.5623779296875,297.43487548828125,285.3954467773437,1.0,0.3192296624183655,1.0,1.0,0.0,1.0,-1.6146385669708252,1.6146365404129028,2.065122089334181e-06,1.1863027811050415,0.9109216928482056,0.9109216928482056,0.0,55.07496643066406,67.0,16601.486328125,0.0,391.4301452636719,1.0,283.1499938964844,284.6681823730469,291.0708312988281,292.2255554199219,293.1499938964844,293.1499938964844,283.1499938964844,17995.30859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806753635406494,1.0,0.0,0.0,2.6122055053710938,2.612217903137207,4.553109249627596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.93212890625,0.0,559.6199340820312,1895.4371337890625,0.0,826.8284301757812,0.650683581829071,1.0,0.0,3.0,1.0,0.0
12212340,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.9990000128746032,0.4727859795093536,0.3667287528514862,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.7188064455986023,0.1491136252880096,0.1420190930366516,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.8182892203330994,0.2220573723316192,0.1559426486492157,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.6809878349304199,0.1274343132972717,0.1216025501489639,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.6824373006820679,0.1280214041471481,0.5802890658378601,285.4070129394531,284.95001220703125,295.6409912109375,288.05047607421875,295.6383972167969,297.4467163085937,285.40850830078125,1.0,0.3242354691028595,1.0,1.0,0.0,1.0,-1.6401571035385132,1.6401549577713013,2.127494099113392e-06,1.2057749032974243,0.9170979857444764,0.9170979857444764,0.0,56.76375579833984,70.0,16970.91015625,0.0,410.1103820800781,1.0,283.1499938964844,284.6646728515625,291.08319091796875,292.2593688964844,293.1499938964844,293.1499938964844,283.1499938964844,18647.4453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872562527656555,1.0,0.0,0.0,2.677302598953247,2.6773154735565186,4.782866653840756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.498046875,0.0,601.1044921875,1895.4371337890625,0.0,860.3094482421875,0.6665813326835632,1.0,0.0,3.0,1.0,0.0
12212400,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.9990000128746032,0.4727859795093536,0.3667287528514862,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.7188064455986023,0.1491136252880096,0.1420190930366516,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.8182892203330994,0.2220573723316192,0.1559426486492157,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.6809878349304199,0.1274343132972717,0.1216025501489639,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.6824373006820679,0.1280214041471481,0.5802890658378601,285.4070129394531,284.95001220703125,295.6409912109375,288.05047607421875,295.6383972167969,297.4467163085937,285.40850830078125,1.0,0.3242354691028595,1.0,1.0,0.0,1.0,-1.6401571035385132,1.6401549577713013,2.127494099113392e-06,1.2057749032974243,0.9170979857444764,0.9170979857444764,0.0,56.76375579833984,70.0,16970.91015625,0.0,410.1103820800781,1.0,283.1499938964844,284.6646728515625,291.08319091796875,292.2593688964844,293.1499938964844,293.1499938964844,283.1499938964844,18647.4453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872562527656555,1.0,0.0,0.0,2.677302598953247,2.6773154735565186,4.782866653840756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.498046875,0.0,601.1044921875,1895.4371337890625,0.0,860.3094482421875,0.6665813326835632,1.0,0.0,3.0,1.0,0.0
12212460,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.9990000128746032,0.4784651398658752,0.3733206689357757,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178161621094,0.7194249033927917,0.1522018015384674,0.1449644267559051,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.8161839842796326,0.2241923511028289,0.1574582308530807,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.6818588376045227,0.1301827877759933,0.1242341324687004,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.6819397807121277,0.130036175251007,0.5895098447799683,285.41815185546875,284.95001220703125,295.71630859375,288.0584411621094,295.7137756347656,297.4551696777344,285.41949462890625,1.0,0.3297430276870727,1.0,1.0,0.0,1.0,-1.6676552295684814,1.6676530838012695,2.1959904188406654e-06,1.2267361879348757,0.923405945301056,0.923405945301056,0.0,58.73064041137695,73.0,17365.33984375,0.0,431.2321472167969,1.0,283.1499938964844,284.6576232910156,291.0950622558594,292.29449462890625,293.1499938964844,293.1499938964844,283.1499938964844,19449.69140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946367979049683,1.0,0.0,0.0,2.752726793289185,2.7527403831481934,5.056145937487599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.0986328125,0.0,651.8663940429688,1895.4371337890625,0.0,899.3771362304688,0.684954047203064,1.0,0.0,3.0,1.0,0.0
12212520,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.9990000128746032,0.4784651398658752,0.3733206689357757,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178161621094,0.7194249033927917,0.1522018015384674,0.1449644267559051,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.8161839842796326,0.2241923511028289,0.1574582308530807,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.6818588376045227,0.1301827877759933,0.1242341324687004,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.6819397807121277,0.130036175251007,0.5895098447799683,285.41815185546875,284.95001220703125,295.71630859375,288.0584411621094,295.7137756347656,297.4551696777344,285.41949462890625,1.0,0.3297430276870727,1.0,1.0,0.0,1.0,-1.6676552295684814,1.6676530838012695,2.1959904188406654e-06,1.2267361879348757,0.923405945301056,0.923405945301056,0.0,58.73064041137695,73.0,17365.33984375,0.0,431.2321472167969,1.0,283.1499938964844,284.6576232910156,291.0950622558594,292.29449462890625,293.1499938964844,293.1499938964844,283.1499938964844,19449.69140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946367979049683,1.0,0.0,0.0,2.752726793289185,2.7527403831481934,5.056145937487599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.0986328125,0.0,651.8663940429688,1895.4371337890625,0.0,899.3771362304688,0.684954047203064,1.0,0.0,3.0,1.0,0.0
12212580,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.9990000128746032,0.4838465750217438,0.3806208670139313,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.7197813391685486,0.1554094851016998,0.1480308175086975,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8137336373329163,0.2264059484004974,0.1590334177017212,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.6824313402175903,0.1330250948667526,0.126962661743164,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.6811504364013672,0.1321213841438293,0.5990833044052124,285.4284362792969,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.4608459472656,285.42974853515625,1.0,0.3356419503688812,1.0,1.0,0.0,1.0,-1.6967610120773315,1.69675874710083,2.269941887789173e-06,1.248896241188049,0.9298442602157592,0.9298442602157592,0.0,60.92428207397461,76.0,17779.591796875,0.0,454.5841674804688,1.0,283.1499938964844,284.6490173339844,291.1063232421875,292.3300476074219,293.1499938964844,293.1499938964844,283.1499938964844,20354.509765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024767756462097,1.0,0.0,0.0,2.8347184658050537,2.8347325325012207,5.36183165422699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.5166015625,0.0,710.2921752929688,1895.4371337890625,0.0,942.6793212890624,0.7048914432525635,1.0,0.0,3.0,1.0,0.0
12212640,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.9990000128746032,0.4838465750217438,0.3806208670139313,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.7197813391685486,0.1554094851016998,0.1480308175086975,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8137336373329163,0.2264059484004974,0.1590334177017212,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.6824313402175903,0.1330250948667526,0.126962661743164,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.6811504364013672,0.1321213841438293,0.5990833044052124,285.4284362792969,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.4608459472656,285.42974853515625,1.0,0.3356419503688812,1.0,1.0,0.0,1.0,-1.6967610120773315,1.69675874710083,2.269941887789173e-06,1.248896241188049,0.9298442602157592,0.9298442602157592,0.0,60.92428207397461,76.0,17779.591796875,0.0,454.5841674804688,1.0,283.1499938964844,284.6490173339844,291.1063232421875,292.3300476074219,293.1499938964844,293.1499938964844,283.1499938964844,20354.509765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024767756462097,1.0,0.0,0.0,2.8347184658050537,2.8347325325012207,5.36183165422699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.5166015625,0.0,710.2921752929688,1895.4371337890625,0.0,942.6793212890624,0.7048914432525635,1.0,0.0,3.0,1.0,0.0
12212700,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43212890625,0.9990000128746032,0.4864396452903747,0.3844660818576813,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4318542480469,0.7199058532714844,0.1570572108030319,0.1496081799268722,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319763183594,0.8124309182167053,0.2275435328483581,0.1598442792892456,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317932128906,0.6826522946357727,0.1344804912805557,0.1283620446920395,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317932128906,0.6806961297988892,0.1331906616687774,0.6040007472038269,285.4320068359375,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4628601074219,285.4328308105469,1.0,0.3387098014354706,1.0,1.0,0.0,1.0,-1.7118284702301023,1.711826205253601,2.308809825990465e-06,1.2603567838668823,0.9330958724021912,0.9330958724021912,0.0,62.091758728027344,76.0,18000.521484375,0.0,467.0447692871094,1.0,283.1499938964844,284.6414794921875,291.112060546875,292.3488464355469,293.1499938964844,293.1499938964844,283.1499938964844,20951.86328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606513500213623,1.0,0.0,0.0,2.8854122161865234,2.885426998138428,5.555319830818917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.1962890625,0.0,748.2733764648438,1895.4371337890625,0.0,965.6719970703124,0.714435875415802,1.0,0.0,3.0,1.0,0.0
12212760,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.9990000128746032,0.4889730215072632,0.3884136080741882,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.7200101017951965,0.1587342917919159,0.1512136310338974,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.8110930323600769,0.2287014275789261,0.1606692373752594,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.6828451752662659,0.135957732796669,0.1297830045223236,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.6802193522453308,0.1342775821685791,0.6090003252029419,285.4387512207031,284.95001220703125,295.8651123046875,288.07720947265625,295.8627014160156,297.46441650390625,285.4400634765625,1.0,0.341843843460083,1.0,1.0,0.0,1.0,-1.72719407081604,1.7271918058395386,2.348856696698931e-06,1.2720359563827517,0.9364206790924072,0.9364206790924072,0.0,63.30049133300781,79.0,18209.9140625,0.0,480.0044860839844,1.0,283.1499938964844,284.6401062011719,291.11737060546875,292.3662414550781,293.1499938964844,293.1499938964844,283.1499938964844,21328.76953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105489730834961,1.0,0.0,0.0,2.9207050800323486,2.920720100402832,5.692050422112516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.7421875,0.0,775.2373657226562,1895.4371337890625,0.0,989.112060546875,0.7257717251777649,1.0,0.0,3.0,1.0,0.0
12212820,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.9990000128746032,0.4938853085041046,0.3965223729610443,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.7202194333076477,0.1621787548065185,0.1545127928256988,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.8083800673484802,0.231079563498497,0.1623658537864685,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491577148437,0.6832072734832764,0.1389770209789276,0.1326899230480194,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491577148437,0.6792653203010559,0.1365069150924682,0.6192619204521179,285.4496154785156,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.46649169921875,285.450927734375,1.0,0.3482779562473297,1.0,1.0,0.0,1.0,-1.7587376832962036,1.758735179901123,2.432362180115888e-06,1.2959858179092407,0.9431449770927428,0.9431449770927428,0.0,65.82184600830078,82.0,18653.68359375,0.0,507.3673706054688,1.0,283.1499938964844,284.6316223144531,291.1287536621094,292.4034423828125,293.1499938964844,293.1499938964844,283.1499938964844,22349.43359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187434196472168,1.0,0.0,0.0,3.008960247039795,3.0089762210845947,6.041241817911214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.8330078125,0.0,845.883544921875,1895.4371337890625,0.0,1038.078125,0.7471784949302673,1.0,0.0,3.0,1.0,0.0
12212880,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.9990000128746032,0.4938853085041046,0.3965223729610443,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.7202194333076477,0.1621787548065185,0.1545127928256988,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.8083800673484802,0.231079563498497,0.1623658537864685,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491577148437,0.6832072734832764,0.1389770209789276,0.1326899230480194,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491577148437,0.6792653203010559,0.1365069150924682,0.6192619204521179,285.4496154785156,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.46649169921875,285.450927734375,1.0,0.3482779562473297,1.0,1.0,0.0,1.0,-1.7587376832962036,1.758735179901123,2.432362180115888e-06,1.2959858179092407,0.9431449770927428,0.9431449770927428,0.0,65.82184600830078,82.0,18653.68359375,0.0,507.3673706054688,1.0,283.1499938964844,284.6316223144531,291.1287536621094,292.4034423828125,293.1499938964844,293.1499938964844,283.1499938964844,22349.43359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187434196472168,1.0,0.0,0.0,3.008960247039795,3.0089762210845947,6.041241817911214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.8330078125,0.0,845.883544921875,1895.4371337890625,0.0,1038.078125,0.7471784949302673,1.0,0.0,3.0,1.0,0.0
12212940,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.9990000128746032,0.4980597198009491,0.4038055837154388,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588928222656,0.7204522490501404,0.1653090119361877,0.1575123220682144,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.8059999346733093,0.233237087726593,0.1639064848423004,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.683554470539093,0.1417087018489837,0.1353201419115066,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.6784797310829163,0.1385313421487808,0.6285833120346069,285.45916748046875,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4673767089844,285.46044921875,1.0,0.3540874719619751,1.0,1.0,0.0,1.0,-1.7872825860977173,1.7872799634933472,2.5094248030654853e-06,1.3176285028457642,0.9491845369338988,0.9491845369338988,0.0,68.13544464111328,82.0,19055.736328125,0.0,532.9777221679688,1.0,283.1499938964844,284.6238708496094,291.1393127441406,292.4373779296875,293.1499938964844,293.1499938964844,283.1499938964844,23311.74609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260327696800232,1.0,0.0,0.0,3.090113401412964,3.09013032913208,6.371507197400206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.04736328125,0.0,914.5442504882812,1895.4371337890625,0.0,1083.1375732421875,0.7638985514640808,1.0,0.0,3.0,1.0,0.0
12213000,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.9990000128746032,0.4986206889152527,0.4048049449920654,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609069824219,0.7204897403717041,0.1657433360815048,0.1579282283782959,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.8056784868240356,0.2335366755723953,0.1641199290752411,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.6836066246032715,0.1420870423316955,0.1356841325759887,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.6783790588378906,0.1388122886419296,0.6298754215240479,285.4612121582031,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.46746826171875,285.46258544921875,1.0,0.3548885583877563,1.0,1.0,0.0,1.0,-1.791226506233215,1.7912238836288452,2.520183670640108e-06,1.3206164836883545,0.9500280618667604,0.9500280618667604,0.0,68.45677185058594,70.0,19109.0,0.0,536.578125,1.0,283.1499938964844,284.6239318847656,291.1407165527344,292.4418640136719,293.1499938964844,293.1499938964844,283.1499938964844,23401.658203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270186901092529,1.0,0.0,0.0,3.0984020233154297,3.098418951034546,6.405733756764675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.8046875,0.0,921.698974609375,1895.4371337890625,0.0,1089.3382568359375,0.7688515782356262,1.0,0.0,3.0,1.0,0.0
12213060,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.9990000128746032,0.5046478509902954,0.4004485607147217,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.7277172207832336,0.169405922293663,0.1613249331712722,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.8113884925842285,0.2360507249832153,0.1658324897289276,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.6915273666381836,0.1452695280313491,0.138634592294693,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.6849596500396729,0.141190692782402,0.6402455568313599,285.4640197753906,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4757080078125,285.464111328125,1.0,0.3558234572410583,1.0,1.0,0.0,1.0,-1.808138966560364,1.8081363439559937,2.566826196925831e-06,1.333582878112793,0.9569119215011596,0.9569119215011596,0.0,67.77540588378906,73.0,19433.125,0.0,545.8314819335938,1.0,283.1499938964844,284.6077880859375,291.15142822265625,292.4757995605469,293.1499938964844,293.1499938964844,283.1499938964844,24477.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350667476654053,1.0,0.0,0.0,3.1881322860717773,3.188149929046631,6.782127570659213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.236328125,0.0,1002.1646728515624,1895.4371337890625,0.0,1140.8800048828125,0.7905793786048889,1.0,0.0,3.0,1.0,0.0
12213120,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.9990000128746032,0.5046478509902954,0.4004485607147217,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.7277172207832336,0.169405922293663,0.1613249331712722,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.8113884925842285,0.2360507249832153,0.1658324897289276,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.6915273666381836,0.1452695280313491,0.138634592294693,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.6849596500396729,0.141190692782402,0.6402455568313599,285.4640197753906,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4757080078125,285.464111328125,1.0,0.3558234572410583,1.0,1.0,0.0,1.0,-1.808138966560364,1.8081363439559937,2.566826196925831e-06,1.333582878112793,0.9569119215011596,0.9569119215011596,0.0,67.77540588378906,73.0,19433.125,0.0,545.8314819335938,1.0,283.1499938964844,284.6077880859375,291.15142822265625,292.4757995605469,293.1499938964844,293.1499938964844,283.1499938964844,24477.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350667476654053,1.0,0.0,0.0,3.1881322860717773,3.188149929046631,6.782127570659213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.236328125,0.0,1002.1646728515624,1895.4371337890625,0.0,1140.8800048828125,0.7905793786048889,1.0,0.0,3.0,1.0,0.0
12213180,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.9990000128746032,0.5126892924308777,0.3980140089988708,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46435546875,0.733955979347229,0.1731929928064346,0.1648464351892471,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.8157631754875183,0.2386356592178344,0.1676012426614761,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.6984197497367859,0.1485530287027359,0.1416879296302795,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642639160156,0.6906601786613464,0.1437328457832336,0.6513270139694214,285.4645080566406,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.49755859375,285.4652709960937,1.0,0.3584979772567749,1.0,1.0,0.0,1.0,-1.8285304307937624,1.828527808189392,2.623367436171975e-06,1.3489211797714231,0.9637536406517028,0.9637536406517028,0.0,67.62836456298828,76.0,19774.74609375,0.0,559.2799072265625,1.0,283.1499938964844,284.5923767089844,291.1583557128906,292.5018920898437,293.1499938964844,293.1499938964844,283.1499938964844,25571.697265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417742967605591,1.0,0.0,0.0,3.2774062156677246,3.2774248123168945,7.167271292018995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.56298828125,0.0,1086.7425537109375,1895.4371337890625,0.0,1185.067626953125,0.8121911883354187,1.0,0.0,3.0,1.0,0.0
12213240,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.9990000128746032,0.5126892924308777,0.3980140089988708,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46435546875,0.733955979347229,0.1731929928064346,0.1648464351892471,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.8157631754875183,0.2386356592178344,0.1676012426614761,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.6984197497367859,0.1485530287027359,0.1416879296302795,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642639160156,0.6906601786613464,0.1437328457832336,0.6513270139694214,285.4645080566406,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.49755859375,285.4652709960937,1.0,0.3584979772567749,1.0,1.0,0.0,1.0,-1.8285304307937624,1.828527808189392,2.623367436171975e-06,1.3489211797714231,0.9637536406517028,0.9637536406517028,0.0,67.62836456298828,76.0,19774.74609375,0.0,559.2799072265625,1.0,283.1499938964844,284.5923767089844,291.1583557128906,292.5018920898437,293.1499938964844,293.1499938964844,283.1499938964844,25571.697265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417742967605591,1.0,0.0,0.0,3.2774062156677246,3.2774248123168945,7.167271292018995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.56298828125,0.0,1086.7425537109375,1895.4371337890625,0.0,1185.067626953125,0.8121911883354187,1.0,0.0,3.0,1.0,0.0
12213300,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.9990000128746032,0.5167267918586731,0.3979215919971466,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.7365034222602844,0.1751360744237899,0.1666651219129562,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658508300781,0.8172330260276794,0.2399605214595794,0.1685158312320709,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.7012198567390442,0.1502340883016586,0.1432633101940155,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.6929290294647217,0.1450614780187606,0.6571986079216003,285.46588134765625,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5080871582031,285.4664306640625,1.0,0.3602734804153442,1.0,1.0,0.0,1.0,-1.840641617774964,1.8406389951705933,2.6573372906568693e-06,1.3580633401870728,0.9672074913978576,0.9672074913978576,0.0,67.86502075195312,76.0,19971.87109375,0.0,568.4002075195312,1.0,283.1499938964844,284.58404541015625,291.1634521484375,292.5176086425781,293.1499938964844,293.1499938964844,283.1499938964844,26246.951171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448487043380737,1.0,0.0,0.0,3.3297877311706543,3.329807043075561,7.398205639219668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.26318359375,0.0,1138.6719970703125,1895.4371337890625,0.0,1205.685791015625,0.8220927119255066,1.0,0.0,3.0,1.0,0.0
12213360,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712219238281,0.9990000128746032,0.5207110643386841,0.3983601927757263,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.7387843132019043,0.1771116554737091,0.168518841266632,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.8183732628822327,0.2413077056407928,0.1694484055042266,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47076416015625,0.7037103176116943,0.1519406139850616,0.1448671817779541,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707336425781,0.6949166059494019,0.1464203298091888,0.6632388234138489,285.4710693359375,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5177917480469,285.4720764160156,1.0,0.3623044490814209,1.0,1.0,0.0,1.0,-1.8536911010742188,1.853688359260559,2.694222757781972e-06,1.3679100275039673,0.9707318544387816,0.9707318544387816,0.0,68.24922180175781,79.0,20165.103515625,0.0,578.74951171875,1.0,283.1499938964844,284.5819091796875,291.1694641113281,292.5339050292969,293.1499938964844,293.1499938964844,283.1499938964844,26671.248046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478714346885681,1.0,0.0,0.0,3.366002321243286,3.366022109985352,7.560005883533449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.62841796875,0.0,1175.197021484375,1895.4371337890625,0.0,1226.1767578125,0.8336262702941895,1.0,0.0,3.0,1.0,0.0
12213420,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.9990000128746032,0.5284695625305176,0.4005664885044098,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.7426816821098328,0.1811570078134536,0.1723291128873825,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809875488281,0.8198553919792175,0.2440698742866516,0.1713705658912658,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7079171538352966,0.1554269939661026,0.1481581032276153,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.6981710195541382,0.1492115557193756,0.6757381558418274,285.4810485839844,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5344543457031,285.4822692871094,1.0,0.3670100569725036,1.0,1.0,0.0,1.0,-1.8821810483932493,1.8821783065795896,2.7757698717323365e-06,1.3893922567367554,0.9778665900230408,0.9778665900230408,0.0,69.3924560546875,82.0,20588.470703125,0.0,602.7572021484375,1.0,283.1499938964844,284.5746154785156,291.18511962890625,292.5729064941406,293.1499938964844,293.1499938964844,283.1499938964844,27774.396484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542368531227112,1.0,0.0,0.0,3.45385217666626,3.4538729190826416,7.959775416566117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.6328125,0.0,1267.459716796875,1895.4371337890625,0.0,1270.0247802734375,0.8548685908317566,1.0,0.0,3.0,1.0,0.0
12213480,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.9990000128746032,0.5284695625305176,0.4005664885044098,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.7426816821098328,0.1811570078134536,0.1723291128873825,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809875488281,0.8198553919792175,0.2440698742866516,0.1713705658912658,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7079171538352966,0.1554269939661026,0.1481581032276153,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.6981710195541382,0.1492115557193756,0.6757381558418274,285.4810485839844,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5344543457031,285.4822692871094,1.0,0.3670100569725036,1.0,1.0,0.0,1.0,-1.8821810483932493,1.8821783065795896,2.7757698717323365e-06,1.3893922567367554,0.9778665900230408,0.9778665900230408,0.0,69.3924560546875,82.0,20588.470703125,0.0,602.7572021484375,1.0,283.1499938964844,284.5746154785156,291.18511962890625,292.5729064941406,293.1499938964844,293.1499938964844,283.1499938964844,27774.396484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542368531227112,1.0,0.0,0.0,3.45385217666626,3.4538729190826416,7.959775416566117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.6328125,0.0,1267.459716796875,1895.4371337890625,0.0,1270.0247802734375,0.8548685908317566,1.0,0.0,3.0,1.0,0.0
12213540,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9990000128746032,0.5359335541725159,0.4042094349861145,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.7458600997924805,0.185322418808937,0.1762677431106567,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8205029964447021,0.2469217479228973,0.1733653545379638,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.7112459540367126,0.1590062975883484,0.1515516489744186,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933166503906,0.7006298899650574,0.1520816832780838,0.6886787414550781,285.4937744140625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54736328125,285.4951171875,1.0,0.3724145293235779,1.0,1.0,0.0,1.0,-1.913291454315185,1.9132885932922363,2.866400564016658e-06,1.4128252267837524,0.985190212726593,0.985190212726593,0.0,70.95182800292969,85.0,21038.548828125,0.0,630.7128295898438,1.0,283.1499938964844,284.5698547363281,291.2030944824219,292.6165771484375,293.1499938964844,293.1499938964844,283.1499938964844,28878.515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661218523979187,1.0,0.0,0.0,3.54087495803833,3.5408966541290283,8.365934718312928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.72216796875,0.0,1363.4256591796875,1895.4371337890625,0.0,1319.177978515625,0.8758995532989502,1.0,0.0,3.0,1.0,0.0
12213600,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9990000128746032,0.5359335541725159,0.4042094349861145,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.7458600997924805,0.185322418808937,0.1762677431106567,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8205029964447021,0.2469217479228973,0.1733653545379638,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.7112459540367126,0.1590062975883484,0.1515516489744186,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933166503906,0.7006298899650574,0.1520816832780838,0.6886787414550781,285.4937744140625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54736328125,285.4951171875,1.0,0.3724145293235779,1.0,1.0,0.0,1.0,-1.913291454315185,1.9132885932922363,2.866400564016658e-06,1.4128252267837524,0.985190212726593,0.985190212726593,0.0,70.95182800292969,85.0,21038.548828125,0.0,630.7128295898438,1.0,283.1499938964844,284.5698547363281,291.2030944824219,292.6165771484375,293.1499938964844,293.1499938964844,283.1499938964844,28878.515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661218523979187,1.0,0.0,0.0,3.54087495803833,3.5408966541290283,8.365934718312928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.72216796875,0.0,1363.4256591796875,1895.4371337890625,0.0,1319.177978515625,0.8758995532989502,1.0,0.0,3.0,1.0,0.0
12213660,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.9990000128746032,0.5431302189826965,0.4089341163635254,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.7485044002532959,0.189601182937622,0.1803251206874847,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.8205575942993164,0.2498608380556106,0.1754290610551834,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082092285156,0.7138948440551758,0.1626728773117065,0.1550392657518386,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081481933594,0.7024920582771301,0.1550175845623016,0.7019755244255066,285.5086364746094,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.5570373535156,285.51007080078125,1.0,0.3783574998378753,1.0,1.0,0.0,1.0,-1.9464678764343264,1.946464896202088,2.9648520012415247e-06,1.437785029411316,0.9927271604537964,0.9927271604537964,0.0,72.84129333496094,88.0,21510.443359375,0.0,662.1593017578125,1.0,283.1499938964844,284.5671081542969,291.2215576171875,292.6625366210937,293.1499938964844,293.1499938964844,283.1499938964844,29982.791015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687842607498169,1.0,0.0,0.0,3.627080202102661,3.627102851867676,8.778243341112102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.22216796875,0.0,1463.0792236328125,1895.4371337890625,0.0,1373.654296875,0.8967220783233643,1.0,0.0,3.0,1.0,0.0
12213720,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.9990000128746032,0.5431302189826965,0.4089341163635254,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.7485044002532959,0.189601182937622,0.1803251206874847,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.8205575942993164,0.2498608380556106,0.1754290610551834,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082092285156,0.7138948440551758,0.1626728773117065,0.1550392657518386,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081481933594,0.7024920582771301,0.1550175845623016,0.7019755244255066,285.5086364746094,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.5570373535156,285.51007080078125,1.0,0.3783574998378753,1.0,1.0,0.0,1.0,-1.9464678764343264,1.946464896202088,2.9648520012415247e-06,1.437785029411316,0.9927271604537964,0.9927271604537964,0.0,72.84129333496094,88.0,21510.443359375,0.0,662.1593017578125,1.0,283.1499938964844,284.5671081542969,291.2215576171875,292.6625366210937,293.1499938964844,293.1499938964844,283.1499938964844,29982.791015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687842607498169,1.0,0.0,0.0,3.627080202102661,3.627102851867676,8.778243341112102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.22216796875,0.0,1463.0792236328125,1895.4371337890625,0.0,1373.654296875,0.8967220783233643,1.0,0.0,3.0,1.0,0.0
12213780,297.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.9990000128746032,0.5501000881195068,0.4144501388072967,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.7507716417312622,0.1939878463745117,0.1844931989908218,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.8202136754989624,0.2528839707374573,0.177557572722435,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52471923828125,0.7160883545875549,0.166422039270401,0.1586137264966964,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.703931987285614,0.1580130010843277,0.7155818939208984,285.5251770019531,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5641174316406,285.52667236328125,1.0,0.3847126066684723,1.0,1.0,0.0,1.0,-1.9812822341918943,1.9812791347503664,3.070143293371075e-06,1.463945388793945,1.0,1.0,0.0,74.99142456054688,91.0,22000.33984375,0.0,696.7449340820312,1.0,283.1499938964844,284.56597900390625,291.23974609375,292.7095031738281,293.1499938964844,293.1499938964844,283.1499938964844,31088.58984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767590641975403,1.0,0.0,0.0,3.712437629699707,3.712461471557617,9.196268138111918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.775390625,0.0,1566.3726806640625,1895.4371337890625,0.0,1432.3905029296875,0.9173277616500854,1.0,0.0,3.0,1.0,0.0
12213840,297.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.9990000128746032,0.5501000881195068,0.4144501388072967,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.7507716417312622,0.1939878463745117,0.1844931989908218,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.8202136754989624,0.2528839707374573,0.177557572722435,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52471923828125,0.7160883545875549,0.166422039270401,0.1586137264966964,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.703931987285614,0.1580130010843277,0.7155818939208984,285.5251770019531,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5641174316406,285.52667236328125,1.0,0.3847126066684723,1.0,1.0,0.0,1.0,-1.9812822341918943,1.9812791347503664,3.070143293371075e-06,1.463945388793945,1.0,1.0,0.0,74.99142456054688,91.0,22000.33984375,0.0,696.7449340820312,1.0,283.1499938964844,284.56597900390625,291.23974609375,292.7095031738281,293.1499938964844,293.1499938964844,283.1499938964844,31088.58984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767590641975403,1.0,0.0,0.0,3.712437629699707,3.712461471557617,9.196268138111918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.775390625,0.0,1566.3726806640625,1895.4371337890625,0.0,1432.3905029296875,0.9173277616500854,1.0,0.0,3.0,1.0,0.0
12213900,297.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.9990000128746032,0.5535134077072144,0.4174278378486633,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.7518072724342346,0.1962206363677978,0.1866173297166824,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8199437856674194,0.2544264495372772,0.1786456257104873,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.717068076133728,0.1683266162872314,0.1604321599006652,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.532470703125,0.7045418620109558,0.1595324277877807,0.7224953174591064,285.53289794921875,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5668640136719,285.53424072265625,1.0,0.3880128264427185,1.0,1.0,0.0,1.0,-1.999200224876404,1.999197125434876,3.1251151995093096e-06,1.4773972034454346,1.0,1.0,0.0,76.14586639404297,91.0,22255.0078125,0.0,715.1282958984375,1.0,283.1499938964844,284.5641784667969,291.2488098144531,292.733642578125,293.1499938964844,293.1499938964844,283.1499938964844,31873.45703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808561682701111,1.0,0.0,0.0,3.7604377269744873,3.760462045669556,9.43561190069886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.728515625,0.0,1627.732177734375,1895.4371337890625,0.0,1463.0732421875,0.9262045621871948,1.0,0.0,3.0,1.0,0.0
