time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213960,297.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54449462890625,0.9990000128746032,0.5568887591362,0.4205207526683807,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439147949219,0.7527943849563599,0.1984802931547165,0.1887668520212173,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.8196277618408203,0.255990594625473,0.1797482371330261,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.717989444732666,0.170251652598381,0.162270113825798,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.7050970792770386,0.1610669940710067,0.7294775247573853,285.54425048828125,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5691833496094,285.5459289550781,1.0,0.3913810849189758,1.0,1.0,0.0,1.0,-2.0174107551574707,2.0174076557159424,3.1815241072763456e-06,1.491060495376587,1.0,1.0,0.0,77.34564971923828,94.0,22500.6484375,0.0,734.2013549804688,1.0,283.1499938964844,284.5681457519531,291.2574157714844,292.7566223144531,293.1499938964844,293.1499938964844,283.1499938964844,32384.697265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849476099014282,1.0,0.0,0.0,3.7904772758483887,3.7905020713806152,9.586963187757649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.830078125,0.0,1667.05322265625,1895.4371337890625,0.0,1494.0477294921875,0.9363595843315125,1.0,0.0,3.0,1.0,0.0
12214020,297.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.9990000128746032,0.56354820728302,0.4269476234912872,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.7546879053115845,0.2030801177024841,0.1931453347206115,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.8189310431480408,0.2591842412948608,0.1820020377635955,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.7197253704071045,0.1741629093885421,0.1660073548555374,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.7061147689819336,0.1641832143068313,0.7436671853065491,285.5659484863281,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.57293701171875,285.5677490234375,1.0,0.3982861638069153,1.0,1.0,0.0,1.0,-2.0546202659606934,2.054616928100586,3.2984632980515016e-06,1.5189533233642578,1.0,1.0,0.0,79.85607147216797,97.0,23011.869140625,0.0,774.3281860351562,1.0,283.1499938964844,284.57330322265625,291.2748107910156,292.8040771484375,293.1499938964844,293.1499938964844,283.04998779296875,33623.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932067275047302,1.0,0.0,0.0,3.862282276153565,3.8623080253601074,9.953625976777405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.90234375,0.0,1763.599365234375,1895.4371337890625,0.0,1557.5595703125,0.9529489278793336,1.0,0.0,3.0,1.0,0.0
12214080,297.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.9990000128746032,0.56354820728302,0.4269476234912872,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.7546879053115845,0.2030801177024841,0.1931453347206115,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.8189310431480408,0.2591842412948608,0.1820020377635955,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.7197253704071045,0.1741629093885421,0.1660073548555374,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.7061147689819336,0.1641832143068313,0.7436671853065491,285.5659484863281,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.57293701171875,285.5677490234375,1.0,0.3982861638069153,1.0,1.0,0.0,1.0,-2.0546202659606934,2.054616928100586,3.2984632980515016e-06,1.5189533233642578,1.0,1.0,0.0,79.85607147216797,97.0,23011.869140625,0.0,774.3281860351562,1.0,283.1499938964844,284.57330322265625,291.2748107910156,292.8040771484375,293.1499938964844,293.1499938964844,283.04998779296875,33623.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932067275047302,1.0,0.0,0.0,3.862282276153565,3.8623080253601074,9.953625976777405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.90234375,0.0,1763.599365234375,1895.4371337890625,0.0,1557.5595703125,0.9529489278793336,1.0,0.0,3.0,1.0,0.0
12214140,297.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.9990000128746032,0.5693826079368591,0.4335483312606811,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.7562210559844971,0.2074439227581024,0.1973595023155212,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.817973792552948,0.2621119022369385,0.1841307878494262,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51251220703125,0.7210951447486877,0.177860289812088,0.1695944666862487,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51251220703125,0.7067891955375671,0.1671016961336136,0.7572180032730103,285.5126647949219,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5726318359375,285.5135498046875,1.0,0.4050659835338592,1.0,1.0,0.0,1.0,-2.090745449066162,2.090741872787476,3.4141655760322465e-06,1.5460113286972046,1.0,1.0,0.0,82.42800903320312,97.0,23675.810546875,0.0,815.005615234375,1.0,283.05242919921875,284.49676513671875,291.3128662109375,292.8948974609375,293.1499938964844,293.1499938964844,283.04998779296875,34608.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067967057228088,1.0,0.0,0.0,3.918432474136353,3.9184587001800537,1.024514176606317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.70166015625,0.0,1841.6409912109373,1895.4371337890625,0.0,1664.7987060546875,0.9646395444869996,1.0,0.0,3.0,1.0,0.0
12214200,297.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5696170330047607,0.4338375926017761,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.7562727332115173,0.2076251208782196,0.1975325793027877,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.8179210424423218,0.262232095003128,0.1842159628868103,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.7211402654647827,0.1780134290456771,0.1697414666414261,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.7068041563034058,0.16722172498703,0.7577688097953796,285.51318359375,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.57257080078125,285.51422119140625,1.0,0.4053501188755035,1.0,1.0,0.0,1.0,-2.092240810394287,2.09223747253418,3.4190011319878977e-06,1.5471305847167969,1.0,1.0,0.0,82.53953552246094,100.0,23695.873046875,0.0,816.7345581054688,1.0,283.0520935058594,284.4968566894531,291.3126220703125,292.8952941894531,293.1499938964844,293.1499938964844,282.75,34636.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072006464004517,1.0,0.0,0.0,3.920032739639282,3.9200592041015625,1.025351252792461e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.77685546875,0.0,1843.8985595703125,1895.4371337890625,0.0,1668.0360107421875,0.9650202989578248,1.0,0.0,3.0,1.0,0.0
12214260,297.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.9990000128746032,0.57402503490448,0.441807746887207,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.7568510174751282,0.2117495834827423,0.2016335874795913,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.305908203125,0.8158305883407593,0.264643132686615,0.1860908269882202,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.7215991616249084,0.1814769655466079,0.1732108145952224,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.706422746181488,0.1698440909385681,0.7705057263374329,285.3058166503906,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5611267089844,285.3054504394531,1.0,0.4124335348606109,1.0,1.0,0.0,1.0,-2.128453731536865,2.128450393676758,3.5372340789763257e-06,1.5742416381835938,1.0,1.0,0.0,85.51799774169922,103.0,24711.8984375,0.0,860.2740478515625,1.0,282.75604248046875,284.2524719238281,291.3684387207031,293.0426330566406,293.1499938964844,293.1499938964844,282.45001220703125,35185.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319299578666687,1.0,0.0,0.0,3.950967788696289,3.950994729995728,1.0415982387712577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.57275390625,0.0,1887.8974609375,1895.4371337890625,0.0,1871.267822265625,0.9723803997039796,1.0,0.0,3.0,1.0,0.0
12214320,297.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.9990000128746032,0.57402503490448,0.441807746887207,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.7568510174751282,0.2117495834827423,0.2016335874795913,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.305908203125,0.8158305883407593,0.264643132686615,0.1860908269882202,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.7215991616249084,0.1814769655466079,0.1732108145952224,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.706422746181488,0.1698440909385681,0.7705057263374329,285.3058166503906,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5611267089844,285.3054504394531,1.0,0.4124335348606109,1.0,1.0,0.0,1.0,-2.128453731536865,2.128450393676758,3.5372340789763257e-06,1.5742416381835938,1.0,1.0,0.0,85.51799774169922,103.0,24711.8984375,0.0,860.2740478515625,1.0,282.75604248046875,284.2524719238281,291.3684387207031,293.0426330566406,293.1499938964844,293.1499938964844,282.45001220703125,35185.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319299578666687,1.0,0.0,0.0,3.950967788696289,3.950994729995728,1.0415982387712577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.57275390625,0.0,1887.8974609375,1895.4371337890625,0.0,1871.267822265625,0.9723803997039796,1.0,0.0,3.0,1.0,0.0
12214380,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.9990000128746032,0.576798141002655,0.4509407579898834,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7562626600265503,0.2154564261436462,0.2053115367889404,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8125030994415283,0.2665005922317505,0.1875330358743667,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.7209483981132507,0.1845428645610809,0.1762837171554565,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.7047408223152161,0.1720103621482849,0.7811258435249329,285.0934143066406,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5391540527344,285.0931396484375,1.0,0.4193754494190216,1.0,1.0,0.0,1.0,-2.162018060684204,2.1620144844055176,3.648726305982564e-06,1.5993437767028809,1.0,1.0,0.0,88.79402923583984,106.0,25712.890625,0.0,903.712890625,1.0,282.4559936523437,284.0055847167969,291.37652587890625,293.120849609375,293.1499938964844,293.1499938964844,282.1499938964844,35514.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539769411087036,1.0,0.0,0.0,3.9694108963012695,3.969438076019287,1.051345293490158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.63330078125,0.0,1914.4593505859373,1895.4371337890625,0.0,2059.955078125,0.9767676591873168,1.0,0.0,3.0,1.0,0.0
12214440,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.9990000128746032,0.576798141002655,0.4509407579898834,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7562626600265503,0.2154564261436462,0.2053115367889404,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8125030994415283,0.2665005922317505,0.1875330358743667,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.7209483981132507,0.1845428645610809,0.1762837171554565,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.7047408223152161,0.1720103621482849,0.7811258435249329,285.0934143066406,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5391540527344,285.0931396484375,1.0,0.4193754494190216,1.0,1.0,0.0,1.0,-2.162018060684204,2.1620144844055176,3.648726305982564e-06,1.5993437767028809,1.0,1.0,0.0,88.79402923583984,106.0,25712.890625,0.0,903.712890625,1.0,282.4559936523437,284.0055847167969,291.37652587890625,293.120849609375,293.1499938964844,293.1499938964844,282.1499938964844,35514.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539769411087036,1.0,0.0,0.0,3.9694108963012695,3.969438076019287,1.051345293490158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.63330078125,0.0,1914.4593505859373,1895.4371337890625,0.0,2059.955078125,0.9767676591873168,1.0,0.0,3.0,1.0,0.0
12214500,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.5777444243431091,0.4556516706943512,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7558027505874634,0.2172215431928634,0.2070691585540771,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8106728792190552,0.267326146364212,0.1881842762231826,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7204532027244568,0.1859859079122543,0.1777366548776626,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7036833763122559,0.1729826033115387,0.7859326004981995,284.9305725097656,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5262145996094,284.9169311523437,1.0,0.4227740168571472,1.0,1.0,0.0,1.0,-2.1780874729156494,2.178083658218384,3.7027500638942e-06,1.6113511323928833,0.9994284510612488,0.9994284510612488,0.0,90.47671508789062,106.0,26475.103515625,0.0,925.3624267578124,1.0,282.1933288574219,283.8021850585937,291.407958984375,293.25225830078125,293.1499938964844,293.1499938964844,282.1499938964844,35631.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663500308990479,1.0,0.0,0.0,3.9755494594573975,3.975576639175415,1.0545995792199392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.3759765625,0.0,1923.4141845703125,1895.4371337890625,0.0,2168.49560546875,0.9782223701477052,1.0,0.0,3.0,1.0,0.0
12214560,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.5783557295799255,0.4605608582496643,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7551254630088806,0.2189091145992279,0.2087238430976867,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8085916638374329,0.268057107925415,0.1887362748384475,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7197455167770386,0.1873527020215988,0.1790928244590759,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7023788094520569,0.1738662123680114,0.790237307548523,284.88232421875,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.51123046875,284.8822021484375,1.0,0.4261087775230407,1.0,1.0,0.0,1.0,-2.193433284759521,2.193429470062256,3.7547376905422425e-06,1.622815489768982,0.9984291791915894,0.9984291791915894,0.0,92.2113037109375,109.0,26702.61328125,0.0,946.781005859375,1.0,282.15582275390625,283.7608947753906,291.3749694824219,293.1791381835937,293.1499938964844,293.1499938964844,281.8500061035156,35755.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715747356414795,1.0,0.0,0.0,3.979193687438965,3.9792211055755615,1.0565338470769348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.44580078125,0.0,1929.1866455078125,1895.4371337890625,0.0,2214.8349609375,0.9791293144226074,1.0,0.0,3.0,1.0,0.0
12214620,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.9990000128746032,0.5789265036582947,0.4702481031417846,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.7538039684295654,0.2221992462873459,0.2119659483432769,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.8044394254684448,0.2694292664527893,0.1897960752248764,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.7183241248130798,0.1899904459714889,0.1817241609096527,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.6997556090354919,0.1755332350730896,0.798374593257904,284.67364501953125,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4724426269531,284.67364501953125,1.0,0.4326147735118866,1.0,1.0,0.0,1.0,-2.2231693267822266,2.223165273666382,3.8565590330108535e-06,1.6450129747390747,0.9929794073104858,0.9929794073104858,0.0,95.67082977294922,97.0,27682.951171875,0.0,989.4227294921876,1.0,281.8558654785156,283.5194702148437,291.37957763671875,293.240478515625,293.1499938964844,293.1499938964844,281.54998779296875,36008.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863166928291321,1.0,0.0,0.0,3.979637861251831,3.9796650409698486,1.0567697472652071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.41162109375,0.0,1931.8282470703125,1895.4371337890625,0.0,2347.034912109375,0.9793797731399536,1.0,0.0,3.0,1.0,0.0
12214680,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.9990000128746032,0.5789265036582947,0.4702481031417846,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.7538039684295654,0.2221992462873459,0.2119659483432769,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.8044394254684448,0.2694292664527893,0.1897960752248764,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.7183241248130798,0.1899904459714889,0.1817241609096527,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.6997556090354919,0.1755332350730896,0.798374593257904,284.67364501953125,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4724426269531,284.67364501953125,1.0,0.4326147735118866,1.0,1.0,0.0,1.0,-2.2231693267822266,2.223165273666382,3.8565590330108535e-06,1.6450129747390747,0.9929794073104858,0.9929794073104858,0.0,95.67082977294922,97.0,27682.951171875,0.0,989.4227294921876,1.0,281.8558654785156,283.5194702148437,291.37957763671875,293.240478515625,293.1499938964844,293.1499938964844,281.54998779296875,36008.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863166928291321,1.0,0.0,0.0,3.979637861251831,3.9796650409698486,1.0567697472652071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.41162109375,0.0,1931.8282470703125,1895.4371337890625,0.0,2347.034912109375,0.9793797731399536,1.0,0.0,3.0,1.0,0.0
12214740,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.457275390625,0.9990000128746032,0.5801662802696228,0.4674254357814789,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577941894531,0.7587236166000366,0.2253536283969879,0.2149426639080047,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576416015625,0.8073149919509888,0.2706442773342132,0.1906466037034988,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4579772949219,0.7226132750511169,0.1924813091754913,0.1840791553258896,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580993652344,0.7033734917640686,0.1770661920309066,0.8052347898483276,284.4574890136719,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4429931640625,284.45654296875,1.0,0.4333141446113586,1.0,1.0,0.0,1.0,-2.2354631423950195,2.235459327697754,3.899383045791183e-06,1.6543736457824707,0.9846155047416688,0.9846155047416688,0.0,95.22235870361328,100.0,28490.26171875,0.0,1000.1893920898438,1.0,281.5558776855469,283.2723388671875,291.38946533203125,293.3022155761719,293.1499938964844,293.1499938964844,281.25,36254.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994849681854248,1.0,0.0,0.0,3.971068620681762,3.97109580039978,1.0522236379983951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.5078125,0.0,1922.6416015625,1895.4371337890625,0.0,2466.716796875,0.9775874018669128,1.0,0.0,3.0,1.0,0.0
12214800,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.457275390625,0.9990000128746032,0.5801662802696228,0.4674254357814789,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577941894531,0.7587236166000366,0.2253536283969879,0.2149426639080047,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576416015625,0.8073149919509888,0.2706442773342132,0.1906466037034988,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4579772949219,0.7226132750511169,0.1924813091754913,0.1840791553258896,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580993652344,0.7033734917640686,0.1770661920309066,0.8052347898483276,284.4574890136719,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4429931640625,284.45654296875,1.0,0.4333141446113586,1.0,1.0,0.0,1.0,-2.2354631423950195,2.235459327697754,3.899383045791183e-06,1.6543736457824707,0.9846155047416688,0.9846155047416688,0.0,95.22235870361328,100.0,28490.26171875,0.0,1000.1893920898438,1.0,281.5558776855469,283.2723388671875,291.38946533203125,293.3022155761719,293.1499938964844,293.1499938964844,281.25,36254.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994849681854248,1.0,0.0,0.0,3.971068620681762,3.97109580039978,1.0522236379983951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.5078125,0.0,1922.6416015625,1895.4371337890625,0.0,2466.716796875,0.9775874018669128,1.0,0.0,3.0,1.0,0.0
12214860,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538146972656,0.9990000128746032,0.5826289653778076,0.4673831462860107,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.25408935546875,0.7619163393974304,0.2281199991703033,0.2176822870969772,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539978027344,0.8082784414291382,0.271460473537445,0.1913094073534011,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25421142578125,0.725192666053772,0.1945680528879165,0.1861847788095474,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543029785156,0.7051791548728943,0.1782238930463791,0.811037540435791,284.2539367675781,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.426025390625,284.25360107421875,1.0,0.435552567243576,1.0,1.0,0.0,1.0,-2.2489898204803467,2.248985767364502,3.946287506551016e-06,1.6643643379211426,0.97359299659729,0.97359299659729,0.0,95.57158660888672,103.0,29391.1640625,0.0,1015.3890991210938,1.0,281.2559814453125,283.0340881347656,291.4013671875,293.3651428222656,293.1499938964844,293.1499938964844,280.95001220703125,36503.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811220109462738,1.0,0.0,0.0,3.953253746032715,3.953280925750733,1.042804001372133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.37939453125,0.0,1901.53125,1895.4371337890625,0.0,2574.433837890625,0.9737131595611572,1.0,0.0,3.0,1.0,0.0
12214920,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538146972656,0.9990000128746032,0.5826289653778076,0.4673831462860107,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.25408935546875,0.7619163393974304,0.2281199991703033,0.2176822870969772,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539978027344,0.8082784414291382,0.271460473537445,0.1913094073534011,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25421142578125,0.725192666053772,0.1945680528879165,0.1861847788095474,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543029785156,0.7051791548728943,0.1782238930463791,0.811037540435791,284.2539367675781,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.426025390625,284.25360107421875,1.0,0.435552567243576,1.0,1.0,0.0,1.0,-2.2489898204803467,2.248985767364502,3.946287506551016e-06,1.6643643379211426,0.97359299659729,0.97359299659729,0.0,95.57158660888672,103.0,29391.1640625,0.0,1015.3890991210938,1.0,281.2559814453125,283.0340881347656,291.4013671875,293.3651428222656,293.1499938964844,293.1499938964844,280.95001220703125,36503.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811220109462738,1.0,0.0,0.0,3.953253746032715,3.953280925750733,1.042804001372133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.37939453125,0.0,1901.53125,1895.4371337890625,0.0,2574.433837890625,0.9737131595611572,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810546875,0.9990000128746032,0.5836013555526733,0.4696083962917328,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834655761719,0.7625637054443359,0.2296898365020752,0.2192810922861099,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0827331542969,0.80739426612854,0.2717398703098297,0.1915928870439529,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.7255144119262695,0.1956639289855957,0.1873394250869751,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848693847656,0.7048201560974121,0.178696408867836,0.8137219548225403,284.0820617675781,284.95001220703125,297.16082763671875,288.3711242675781,297.1591796875,297.4105224609375,284.07684326171875,1.0,0.4374772906303406,1.0,1.0,0.0,1.0,-2.2585344314575195,2.258530616760254,3.979662324127276e-06,1.671472668647766,0.9642950892448424,0.9642950892448424,0.0,96.44786071777344,103.0,30288.658203125,0.0,1028.6302490234375,1.0,280.9723205566406,282.8190612792969,291.4385070800781,293.4836730957031,293.1499938964844,293.1499938964844,280.95001220703125,36690.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219139575958252,1.0,0.0,0.0,3.936021566390991,3.9360485076904297,1.033732587529812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.13525390625,0.0,1880.841064453125,1895.4371337890625,0.0,2673.309814453125,0.969918727874756,1.0,0.0,3.0,1.0,0.0
12215040,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.06719970703125,0.9990000128746032,0.583878219127655,0.4712103903293609,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0673828125,0.7625082731246948,0.2304097414016723,0.2199808359146118,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0673217773437,0.8065729141235352,0.2718383967876434,0.1916672736406326,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0674743652344,0.7253248691558838,0.1961443722248077,0.1878199130296707,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06756591796875,0.7042515873908997,0.1788669824600219,0.8146308064460754,284.0672607421875,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4017028808594,284.067138671875,1.0,0.4385062456130981,1.0,1.0,0.0,1.0,-2.263056993484497,2.2630529403686523,3.995523911726195e-06,1.6748381853103638,0.96024888753891,0.96024888753891,0.0,97.01729583740234,106.0,30382.78125,0.0,1035.53369140625,1.0,280.9560546875,282.8065795898437,291.4203796386719,293.4422302246094,293.1499938964844,293.1499938964844,280.6499938964844,36759.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232079744338989,1.0,0.0,0.0,3.926056146621704,3.926083087921143,1.0285048119840212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.02392578125,0.0,1868.6444091796875,1895.4371337890625,0.0,2685.314453125,0.967731237411499,1.0,0.0,3.0,1.0,0.0
12215100,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.92303466796875,0.9990000128746032,0.5839857459068298,0.4739522933959961,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.927978515625,0.7622545957565308,0.2314492464065551,0.2210384309291839,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.92657470703125,0.8051638007164001,0.271938681602478,0.1917953193187713,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9296569824219,0.7248700261116028,0.1968142092227935,0.1885306984186172,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9307861328125,0.7031924724578857,0.1790625303983688,0.8158837556838989,283.92510986328125,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38720703125,283.9137878417969,1.0,0.4401655793190002,1.0,1.0,0.0,1.0,-2.2701330184936523,2.270128965377808,4.020410415250808e-06,1.6801044940948486,0.9520642161369324,0.9520642161369324,0.0,97.97801208496094,106.0,31209.029296875,0.0,1046.6541748046875,1.0,280.69451904296875,282.61883544921875,291.4601745605469,293.5835876464844,293.1499938964844,293.1499938964844,280.6499938964844,36906.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322387933731079,1.0,0.0,0.0,3.9088363647460938,3.908863067626953,1.0195024060521971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.52490234375,0.0,1847.91796875,1895.4371337890625,0.0,2769.29638671875,0.9639081954956056,1.0,0.0,3.0,1.0,0.0
12215160,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.884765625,0.9990000128746032,0.5836604833602905,0.4772510826587677,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8848876953125,0.7615898847579956,0.2324021309614181,0.2219900488853454,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88482666015625,0.8033143281936646,0.2719504237174988,0.1918362081050872,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88494873046875,0.7240315079689026,0.1973938941955566,0.1891360878944397,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.885009765625,0.7016974687576294,0.1791631877422332,0.8166300058364868,283.8847961425781,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3703308105469,283.8848571777344,1.0,0.4418993592262268,1.0,1.0,0.0,1.0,-2.2769110202789307,2.276906967163086,4.044329216412734e-06,1.6851507425308228,0.944502294063568,0.944502294063568,0.0,99.09323120117188,94.0,31362.93359375,0.0,1058.12109375,1.0,280.6562194824219,282.5846252441406,291.4396667480469,293.5212097167969,293.1499938964844,293.1499938964844,280.3500061035156,37042.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835631787776947,1.0,0.0,0.0,3.888472318649292,3.888498783111572,1.0089073612107311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.91552734375,0.0,1823.3294677734373,1895.4371337890625,0.0,2800.931396484375,0.9594358801841736,1.0,0.0,3.0,1.0,0.0
12215220,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.70086669921875,0.9990000128746032,0.5836871862411499,0.4723301231861114,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7012939453125,0.7661109566688538,0.2341706901788711,0.2236540615558624,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.701171875,0.8060640096664429,0.2718569040298462,0.1917656511068344,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7014465332031,0.7274815440177917,0.198396697640419,0.1900835037231445,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7015686035156,0.7043228149414062,0.1791985780000686,0.8168005347251892,283.7010498046875,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3435974121094,283.7001953125,1.0,0.4399678409099579,1.0,1.0,0.0,1.0,-2.27427625656128,2.2742722034454346,4.035312940686708e-06,1.683363676071167,0.9263261556625366,0.9263261556625366,0.0,97.64273834228516,97.0,32235.154296875,0.0,1049.70751953125,1.0,280.35662841796875,282.3648681640625,291.4562683105469,293.59576416015625,293.1499938964844,293.1499938964844,280.04998779296875,37367.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479893803596497,1.0,0.0,0.0,3.838988542556762,3.839014768600464,9.83392510534031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.654296875,0.0,1764.5313720703125,1895.4371337890625,0.0,2916.4423828125,0.9485068917274476,1.0,0.0,3.0,1.0,0.0
12215280,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.70086669921875,0.9990000128746032,0.5836871862411499,0.4723301231861114,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7012939453125,0.7661109566688538,0.2341706901788711,0.2236540615558624,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.701171875,0.8060640096664429,0.2718569040298462,0.1917656511068344,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7014465332031,0.7274815440177917,0.198396697640419,0.1900835037231445,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7015686035156,0.7043228149414062,0.1791985780000686,0.8168005347251892,283.7010498046875,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3435974121094,283.7001953125,1.0,0.4399678409099579,1.0,1.0,0.0,1.0,-2.27427625656128,2.2742722034454346,4.035312940686708e-06,1.683363676071167,0.9263261556625366,0.9263261556625366,0.0,97.64273834228516,97.0,32235.154296875,0.0,1049.70751953125,1.0,280.35662841796875,282.3648681640625,291.4562683105469,293.59576416015625,293.1499938964844,293.1499938964844,280.04998779296875,37367.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479893803596497,1.0,0.0,0.0,3.838988542556762,3.839014768600464,9.83392510534031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.654296875,0.0,1764.5313720703125,1895.4371337890625,0.0,2916.4423828125,0.9485068917274476,1.0,0.0,3.0,1.0,0.0
12215340,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5218505859375,0.9990000128746032,0.5850595235824585,0.4707718789577484,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5220031738281,0.7687356472015381,0.2358082234859466,0.2252077311277389,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5219421386719,0.8067565560340881,0.2716352045536041,0.1916177868843078,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5220642089844,0.7291910648345947,0.199252113699913,0.1909041106700897,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5221252441406,0.7050161957740784,0.1790938377380371,0.8163819909095764,283.5218811035156,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3270568847656,283.5218505859375,1.0,0.4399425983428955,1.0,1.0,0.0,1.0,-2.274565935134888,2.274561882019043,4.036111022287514e-06,1.6834447383880615,0.9057697057724,0.9057697057724,0.0,97.21018981933594,100.0,33123.44921875,0.0,1048.341064453125,1.0,280.0570068359375,282.1545104980469,291.4686889648437,293.6617126464844,293.1499938964844,293.1499938964844,279.75,37748.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593835234642029,1.0,0.0,0.0,3.775349140167236,3.7753746509552,9.510591212347208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.9951171875,0.0,1690.682373046875,1895.4371337890625,0.0,3023.223388671875,0.9344724416732788,1.0,0.0,3.0,1.0,0.0
12215400,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5218505859375,0.9990000128746032,0.5850595235824585,0.4707718789577484,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5220031738281,0.7687356472015381,0.2358082234859466,0.2252077311277389,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5219421386719,0.8067565560340881,0.2716352045536041,0.1916177868843078,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5220642089844,0.7291910648345947,0.199252113699913,0.1909041106700897,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5221252441406,0.7050161957740784,0.1790938377380371,0.8163819909095764,283.5218811035156,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3270568847656,283.5218505859375,1.0,0.4399425983428955,1.0,1.0,0.0,1.0,-2.274565935134888,2.274561882019043,4.036111022287514e-06,1.6834447383880615,0.9057697057724,0.9057697057724,0.0,97.21018981933594,100.0,33123.44921875,0.0,1048.341064453125,1.0,280.0570068359375,282.1545104980469,291.4686889648437,293.6617126464844,293.1499938964844,293.1499938964844,279.75,37748.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593835234642029,1.0,0.0,0.0,3.775349140167236,3.7753746509552,9.510591212347208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.9951171875,0.0,1690.682373046875,1895.4371337890625,0.0,3023.223388671875,0.9344724416732788,1.0,0.0,3.0,1.0,0.0
12215460,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3917541503906,0.9990000128746032,0.5853883624076843,0.4736665785312652,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3905639648437,0.7686687707901001,0.237162560224533,0.2265336811542511,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.39080810546875,0.8048720359802246,0.2713835835456848,0.1914765685796737,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3902282714844,0.7286043763160706,0.19990836083889,0.1915769428014755,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3899841308594,0.7033312320709229,0.1789194792509079,0.815847635269165,283.39117431640625,284.95001220703125,297.43603515625,288.4413146972656,297.4026794433594,297.3095397949219,283.39520263671875,1.0,0.4407632648944855,0.8374919891357422,0.8374919891357422,0.3477180898189544,1.0,-2.27962613105774,1.6771620512008667,0.6024641990661621,1.0873039960861206,0.8864414691925049,0.8864414691925049,0.0,97.89142608642578,100.0,34455.27734375,0.0,1054.3343505859375,1.0,279.7622375488281,281.9801330566406,291.4924621582031,293.7578430175781,293.1499938964844,293.1499938964844,279.75,38113.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870310366153717,1.0,0.0,0.0,3.707204341888428,3.7072291374206543,9.170358339360972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.6630859375,0.0,1613.808349609375,1895.4371337890625,0.0,3125.721923828125,0.9194753766059875,1.0,0.0,3.0,1.0,0.0
12215520,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4033508300781,0.9990000128746032,0.5854026079177856,0.4742625057697296,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4015197753906,0.7685709595680237,0.2373905926942825,0.2267325669527053,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40191650390625,0.8044965863227844,0.2713798582553863,0.1914560943841934,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40093994140625,0.7284379005432129,0.2000258564949035,0.1916758567094802,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005432128906,0.702991783618927,0.1789114773273468,0.8157579898834229,283.4024963378906,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.3070373535156,283.4080810546875,1.0,0.4409389495849609,0.8130577206611633,0.8130577206611633,0.4000000059604645,1.0,-2.2805657386779785,1.5497357845306396,0.7308300733566284,0.9599915742874146,0.8838849663734436,0.8838849663734436,0.0,98.0434112548828,103.0,34586.8828125,0.0,1055.5738525390625,1.0,279.7575378417969,281.9882507324219,291.4863586425781,293.7476806640625,293.1499938964844,293.1499938964844,280.04998779296875,38144.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707208037376404,1.0,0.0,0.0,3.69629168510437,3.696316719055176,9.116450314650136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.5849609375,0.0,1601.5330810546875,1895.4371337890625,0.0,3129.572021484375,0.917069137096405,1.0,0.0,3.0,1.0,0.0
12215580,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7105407714844,0.9990000128746032,0.5879263281822205,0.4769877791404724,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7081604003906,0.7696179747581482,0.2400965988636016,0.2289626598358154,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70867919921875,0.8036760687828064,0.2725770175457001,0.1919827759265899,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7073059082031,0.7287319898605347,0.2017504721879959,0.1930298805236816,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7066345214844,0.7021719813346863,0.1796262562274933,0.8177410960197449,283.7094421386719,284.95001220703125,297.509033203125,288.4590148925781,297.39459228515625,297.306640625,283.7158508300781,1.0,0.4428824484348297,0.6261155009269714,0.6261155009269714,0.800000011920929,1.0,-2.2911465167999268,0.9977535605430604,1.2933928966522217,0.4063014388084411,0.869682252407074,0.869682252407074,0.0,98.97158813476562,91.0,34510.83203125,0.0,1069.48388671875,1.0,280.042236328125,282.3134155273437,291.42266845703125,293.6101989746094,293.1499938964844,293.1499938964844,280.3500061035156,38037.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858464241027832,1.0,0.0,0.0,3.6189355850219727,3.618959665298462,8.738864494262089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.58935546875,0.0,1514.000244140625,1895.4371337890625,0.0,3014.6025390625,0.8997949361801147,1.0,0.0,3.0,1.0,0.0
12215640,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7105407714844,0.9990000128746032,0.5879263281822205,0.4769877791404724,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7081604003906,0.7696179747581482,0.2400965988636016,0.2289626598358154,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70867919921875,0.8036760687828064,0.2725770175457001,0.1919827759265899,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7073059082031,0.7287319898605347,0.2017504721879959,0.1930298805236816,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7066345214844,0.7021719813346863,0.1796262562274933,0.8177410960197449,283.7094421386719,284.95001220703125,297.509033203125,288.4590148925781,297.39459228515625,297.306640625,283.7158508300781,1.0,0.4428824484348297,0.6261155009269714,0.6261155009269714,0.800000011920929,1.0,-2.2911465167999268,0.9977535605430604,1.2933928966522217,0.4063014388084411,0.869682252407074,0.869682252407074,0.0,98.97158813476562,91.0,34510.83203125,0.0,1069.48388671875,1.0,280.042236328125,282.3134155273437,291.42266845703125,293.6101989746094,293.1499938964844,293.1499938964844,280.3500061035156,38037.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858464241027832,1.0,0.0,0.0,3.6189355850219727,3.618959665298462,8.738864494262089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.58935546875,0.0,1514.000244140625,1895.4371337890625,0.0,3014.6025390625,0.8997949361801147,1.0,0.0,3.0,1.0,0.0
12215700,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900451660156,0.9990000128746032,0.5906432271003723,0.4730863273143768,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88397216796875,0.7734234929084778,0.2418197691440582,0.2304389178752899,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8853454589844,0.806789755821228,0.2736177742481231,0.1925833076238632,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817138671875,0.7317284345626831,0.2029434442520141,0.1940176635980606,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87994384765625,0.7049303650856018,0.1802946180105209,0.8201122283935547,283.8872985839844,284.95001220703125,297.5411071777344,288.4666748046875,297.4023742675781,297.315673828125,283.9032287597656,1.0,0.4420268833637237,0.5326443314552307,0.5326443314552307,1.0,1.0,-2.292999267578125,0.8805051445960999,1.41249418258667,0.2888557314872741,0.8643136024475098,0.8643136024475098,0.0,97.90955352783205,91.0,33740.23046875,0.0,1067.5384521484375,1.0,280.2975158691406,282.5244140625,291.3954162597656,293.48553466796875,293.1499938964844,293.1499938964844,280.3500061035156,37923.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495728969573975,1.0,0.0,0.0,3.58304500579834,3.58306884765625,8.566390192754625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.04931640625,0.0,1474.0723876953125,1895.4371337890625,0.0,2931.2705078125,0.891776978969574,1.0,0.0,3.0,1.0,0.0
12215760,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695129394531,0.9990000128746032,0.5948004126548767,0.466046392917633,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9681701660156,0.7792547941207886,0.2437138557434082,0.2320908010005951,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9684753417969,0.8118564486503601,0.2748478651046753,0.1933398395776748,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9676513671875,0.7364588975906372,0.2042933851480484,0.1951603442430496,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672241210937,0.7095692753791809,0.1811213344335556,0.8231706023216248,283.9689025878906,284.95001220703125,297.57305908203125,288.4742431640625,297.4266967773437,297.33477783203125,283.97247314453125,1.0,0.4403169751167297,0.5469450354576111,0.5469450354576111,1.0,1.0,-2.2924861907958984,0.889102578163147,1.403383731842041,0.2975727617740631,0.8586550354957581,0.8586550354957581,0.0,95.93760681152344,94.0,33615.15234375,0.0,1059.257568359375,1.0,280.3411865234375,282.59942626953125,291.4269714355469,293.558837890625,293.1499938964844,293.1499938964844,280.6499938964844,37811.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457136154174805,1.0,0.0,0.0,3.550184726715088,3.55020809173584,8.409984957324923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.06884765625,0.0,1438.1148681640625,1895.4371337890625,0.0,2895.14111328125,0.8843530416488647,1.0,0.0,3.0,1.0,0.0
