time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215820,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2015380859375,0.9990000128746032,0.6047292351722717,0.4582187235355377,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001037597656,0.7879509329795837,0.2477416843175888,0.2357222735881805,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2004089355469,0.8186028003692627,0.2775258123874664,0.1950837671756744,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19952392578125,0.7434250116348267,0.207217738032341,0.1977603435516357,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1990661621094,0.7158491015434265,0.183057427406311,0.8309952616691589,284.20086669921875,284.95001220703125,297.6365661621094,288.4891052246094,297.48907470703125,297.3905029296875,284.2051086425781,1.0,0.4403679072856903,0.5755464434623718,0.5755464434623718,1.0,1.0,-2.3020482063293457,0.9265422821044922,1.375506043434143,0.3323796093463897,0.8504621386528015,0.8504621386528015,0.0,94.0534210205078,97.0,32730.287109375,0.0,1061.948486328125,1.0,280.6405944824219,282.8750305175781,291.4389038085937,293.5133361816406,293.1499938964844,293.1499938964844,280.95001220703125,37528.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326739072799683,1.0,0.0,0.0,3.4917445182800293,3.491767406463623,8.135387474794697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.66748046875,0.0,1375.0677490234375,1895.4371337890625,0.0,2773.350830078125,0.871183454990387,1.0,0.0,3.0,1.0,0.0
12215880,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2015380859375,0.9990000128746032,0.6047292351722717,0.4582187235355377,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001037597656,0.7879509329795837,0.2477416843175888,0.2357222735881805,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2004089355469,0.8186028003692627,0.2775258123874664,0.1950837671756744,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19952392578125,0.7434250116348267,0.207217738032341,0.1977603435516357,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1990661621094,0.7158491015434265,0.183057427406311,0.8309952616691589,284.20086669921875,284.95001220703125,297.6365661621094,288.4891052246094,297.48907470703125,297.3905029296875,284.2051086425781,1.0,0.4403679072856903,0.5755464434623718,0.5755464434623718,1.0,1.0,-2.3020482063293457,0.9265422821044922,1.375506043434143,0.3323796093463897,0.8504621386528015,0.8504621386528015,0.0,94.0534210205078,97.0,32730.287109375,0.0,1061.948486328125,1.0,280.6405944824219,282.8750305175781,291.4389038085937,293.5133361816406,293.1499938964844,293.1499938964844,280.95001220703125,37528.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326739072799683,1.0,0.0,0.0,3.4917445182800293,3.491767406463623,8.135387474794697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.66748046875,0.0,1375.0677490234375,1895.4371337890625,0.0,2773.350830078125,0.871183454990387,1.0,0.0,3.0,1.0,0.0
12215940,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.9990000128746032,0.614501416683197,0.4541432559490204,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418334960937,0.7948894500732422,0.2520458698272705,0.2396716624498367,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.442138671875,0.8234801888465881,0.2804761230945587,0.1970549523830413,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4411926269531,0.748964250087738,0.2103801369667053,0.2006464451551437,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.440673828125,0.7205038666725159,0.1853014230728149,0.8405027985572815,284.4426574707031,284.95001220703125,297.6994323730469,288.50360107421875,297.547607421875,297.4408874511719,284.4473876953125,1.0,0.4421493113040924,0.6041478514671326,0.6041478514671326,1.0,1.0,-2.319145917892456,0.96227365732193,1.3568722009658811,0.3636693060398102,0.8455564975738525,0.8455564975738525,0.0,93.42301177978516,100.0,32022.4140625,0.0,1077.694580078125,1.0,280.9400634765625,283.1541748046875,291.4562072753906,293.48260498046875,293.1499938964844,293.1499938964844,281.25,37170.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201714158058167,1.0,0.0,0.0,3.446540355682373,3.446562528610229,7.926108764877426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.63232421875,0.0,1326.64306640625,1895.4371337890625,0.0,2657.15771484375,0.8609017729759216,1.0,0.0,3.0,1.0,0.0
12216000,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.9990000128746032,0.614501416683197,0.4541432559490204,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418334960937,0.7948894500732422,0.2520458698272705,0.2396716624498367,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.442138671875,0.8234801888465881,0.2804761230945587,0.1970549523830413,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4411926269531,0.748964250087738,0.2103801369667053,0.2006464451551437,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.440673828125,0.7205038666725159,0.1853014230728149,0.8405027985572815,284.4426574707031,284.95001220703125,297.6994323730469,288.50360107421875,297.547607421875,297.4408874511719,284.4473876953125,1.0,0.4421493113040924,0.6041478514671326,0.6041478514671326,1.0,1.0,-2.319145917892456,0.96227365732193,1.3568722009658811,0.3636693060398102,0.8455564975738525,0.8455564975738525,0.0,93.42301177978516,100.0,32022.4140625,0.0,1077.694580078125,1.0,280.9400634765625,283.1541748046875,291.4562072753906,293.48260498046875,293.1499938964844,293.1499938964844,281.25,37170.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201714158058167,1.0,0.0,0.0,3.446540355682373,3.446562528610229,7.926108764877426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.63232421875,0.0,1326.64306640625,1895.4371337890625,0.0,2657.15771484375,0.8609017729759216,1.0,0.0,3.0,1.0,0.0
12216060,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.9990000128746032,0.6239379048347473,0.452560156583786,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.8006194233894348,0.2566017806529999,0.2438890188932418,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.8271971940994263,0.2836919128894806,0.1992333829402923,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68896484375,0.7535213828086853,0.2137453258037567,0.2037567943334579,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883850097656,0.7242034673690796,0.1878262013196945,0.8514148592948914,284.6904602050781,284.95001220703125,297.7616882324219,288.5177307128906,297.59246826171875,297.473388671875,284.6954040527344,1.0,0.4452862739562988,0.6020923256874084,0.6020923256874084,1.0,1.0,-2.3417651653289795,0.9716675281524658,1.3700977563858032,0.3672700524330139,0.8439944386482239,0.8439944386482239,0.0,93.62300872802734,103.0,31457.244140625,0.0,1103.068115234375,1.0,281.2396545410156,283.4334716796875,291.4779663085937,293.4664306640625,293.1499938964844,293.1499938964844,281.54998779296875,36760.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092546463012695,1.0,0.0,0.0,3.4167230129241943,3.416744947433472,7.789558935655805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.95751953125,0.0,1294.11767578125,1895.4371337890625,0.0,2556.3310546875,0.8539831638336182,1.0,0.0,3.0,1.0,0.0
12216120,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.9990000128746032,0.6239379048347473,0.452560156583786,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.8006194233894348,0.2566017806529999,0.2438890188932418,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.8271971940994263,0.2836919128894806,0.1992333829402923,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68896484375,0.7535213828086853,0.2137453258037567,0.2037567943334579,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883850097656,0.7242034673690796,0.1878262013196945,0.8514148592948914,284.6904602050781,284.95001220703125,297.7616882324219,288.5177307128906,297.59246826171875,297.473388671875,284.6954040527344,1.0,0.4452862739562988,0.6020923256874084,0.6020923256874084,1.0,1.0,-2.3417651653289795,0.9716675281524658,1.3700977563858032,0.3672700524330139,0.8439944386482239,0.8439944386482239,0.0,93.62300872802734,103.0,31457.244140625,0.0,1103.068115234375,1.0,281.2396545410156,283.4334716796875,291.4779663085937,293.4664306640625,293.1499938964844,293.1499938964844,281.54998779296875,36760.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092546463012695,1.0,0.0,0.0,3.4167230129241943,3.416744947433472,7.789558935655805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.95751953125,0.0,1294.11767578125,1895.4371337890625,0.0,2556.3310546875,0.8539831638336182,1.0,0.0,3.0,1.0,0.0
12216180,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9990000128746032,0.6331866383552551,0.4528762698173523,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8054091334342957,0.2613886892795563,0.2483491897583007,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8300495147705078,0.2871407568454742,0.2015943527221679,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7573009133338928,0.217289537191391,0.207061618566513,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7272043824195862,0.1905647665262222,0.8634704351425171,284.9391174316406,284.95001220703125,297.8232116699219,288.5315246582031,297.63427734375,297.5013732910156,284.9438781738281,1.0,0.4494697749614715,0.6000367403030396,0.6000367403030396,1.0,1.0,-2.3687853813171387,0.9821478128433228,1.3866376876831057,0.3708425462245941,0.845757782459259,0.845757782459259,0.0,94.4644012451172,106.0,31020.015625,0.0,1136.3702392578125,1.0,281.5394287109375,283.7113647460937,291.5014343261719,293.4613037109375,293.1499938964844,293.1499938964844,281.8500061035156,36321.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002942800521851,1.0,0.0,0.0,3.40345311164856,3.403474807739258,7.729170192760648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.6376953125,0.0,1278.025390625,1895.4371337890625,0.0,2474.11572265625,0.8506963849067688,1.0,0.0,3.0,1.0,0.0
12216240,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9990000128746032,0.6331866383552551,0.4528762698173523,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8054091334342957,0.2613886892795563,0.2483491897583007,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8300495147705078,0.2871407568454742,0.2015943527221679,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7573009133338928,0.217289537191391,0.207061618566513,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7272043824195862,0.1905647665262222,0.8634704351425171,284.9391174316406,284.95001220703125,297.8232116699219,288.5315246582031,297.63427734375,297.5013732910156,284.9438781738281,1.0,0.4494697749614715,0.6000367403030396,0.6000367403030396,1.0,1.0,-2.3687853813171387,0.9821478128433228,1.3866376876831057,0.3708425462245941,0.845757782459259,0.845757782459259,0.0,94.4644012451172,106.0,31020.015625,0.0,1136.3702392578125,1.0,281.5394287109375,283.7113647460937,291.5014343261719,293.4613037109375,293.1499938964844,293.1499938964844,281.8500061035156,36321.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002942800521851,1.0,0.0,0.0,3.40345311164856,3.403474807739258,7.729170192760648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.6376953125,0.0,1278.025390625,1895.4371337890625,0.0,2474.11572265625,0.8506963849067688,1.0,0.0,3.0,1.0,0.0
12216300,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.9990000128746032,0.6377411484718323,0.4536658227443695,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.807442307472229,0.2638460099697113,0.2506393790245056,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8311574459075928,0.288924366235733,0.2028142809867859,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.7588959336280823,0.2191083431243896,0.2087599039077758,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7284387350082397,0.1919820606708526,0.8697444796562195,285.1036376953125,284.95001220703125,297.85369873046875,288.5382995605469,297.6540832519531,297.513671875,285.1183776855469,1.0,0.451872706413269,0.5990089774131775,0.5990089774131775,1.0,1.0,-2.3835253715515137,0.9879291653633118,1.3955961465835571,0.3728587627410888,0.848360002040863,0.848360002040863,0.0,95.09358978271484,106.0,30535.962890625,0.0,1155.5098876953125,1.0,281.7915344238281,283.9118347167969,291.486572265625,293.3692626953125,293.1499938964844,293.1499938964844,281.8500061035156,36088.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941139340400696,1.0,0.0,0.0,3.4028241634368896,3.402845859527588,7.726313810962893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.9765625,0.0,1275.7833251953125,1895.4371337890625,0.0,2417.73681640625,0.8504125475883484,1.0,0.0,3.0,1.0,0.0
12216360,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18585205078125,0.9990000128746032,0.6423463821411133,0.4546522796154022,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.8094094395637512,0.2663819491863251,0.2530253529548645,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.832248866558075,0.2907942831516266,0.2041143923997879,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7604671120643616,0.220989316701889,0.2105344384908676,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.7296508550643921,0.1934579312801361,0.8763507008552551,285.1852722167969,284.95001220703125,297.88397216796875,288.54498291015625,297.6737365722656,297.5258483886719,285.18963623046875,1.0,0.4544572234153747,0.5983825325965881,0.5983825325965881,1.0,1.0,-2.3992035388946533,0.9944802522659302,1.4047232866287231,0.3754010796546936,0.8508011102676392,0.8508011102676392,0.0,95.8059310913086,109.0,30680.482421875,0.0,1176.2728271484375,1.0,281.8393249511719,283.9857177734375,291.5247802734375,293.4636535644531,293.1499938964844,293.1499938964844,282.1499938964844,35877.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933443188667297,1.0,0.0,0.0,3.40698766708374,3.4070093631744385,7.745231869193958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.02978515625,0.0,1278.3841552734375,1895.4371337890625,0.0,2410.73681640625,0.8511209487915039,1.0,0.0,3.0,1.0,0.0
12216420,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708801269531,0.9990000128746032,0.6477144956588745,0.456301212310791,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8113973140716553,0.2694035470485687,0.2558478713035583,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680725097656,0.833244264125824,0.293021947145462,0.2056424915790558,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.7620453834533691,0.2232262343168258,0.21262988448143,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.7308318614959717,0.1952116787433624,0.8841580152511597,285.36932373046875,284.95001220703125,297.91943359375,288.5527648925781,297.6959533691406,297.53863525390625,285.3803405761719,1.0,0.457692801952362,0.5976437330245972,0.5976437330245972,1.0,1.0,-2.418304681777954,1.0025043487548828,1.4158002138137815,0.3785424828529358,0.8557835817337036,0.8557835817337036,0.0,96.80003356933594,109.0,30220.546875,0.0,1202.4132080078125,1.0,282.10711669921875,284.20330810546875,291.5110168457031,293.3863220214844,293.1499938964844,293.1499938964844,282.1499938964844,35603.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873244881629944,1.0,0.0,0.0,3.416616439819336,3.416638135910034,7.789072355990356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.54443359375,0.0,1285.9102783203125,1895.4371337890625,0.0,2356.144775390625,0.8530699014663696,1.0,0.0,3.0,1.0,0.0
12216480,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.9990000128746032,0.6514508128166199,0.4575493633747101,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.8127650022506714,0.2715469598770141,0.2578823864459991,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8339487314224243,0.2946138679981231,0.2067647576332092,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.763146162033081,0.2248137146234512,0.2141433507204055,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.7316545844078064,0.1964598149061203,0.8898198008537292,285.4246520996094,284.95001220703125,297.9439392089844,288.5581359863281,297.71112060546875,297.5472412109375,285.4286193847656,1.0,0.4600579440593719,0.5971296429634094,0.5971296429634094,1.0,1.0,-2.4322142601013184,1.008364200592041,1.423850178718567,0.3808455169200897,0.8589920401573181,0.8589920401573181,0.0,97.54087829589844,112.0,30360.615234375,0.0,1221.7503662109375,1.0,282.1395874023437,284.251953125,291.5444641113281,293.46484375,293.1499938964844,293.1499938964844,282.45001220703125,35450.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877289652824402,1.0,0.0,0.0,3.4266445636749268,3.426666498184204,7.834863708922057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.83935546875,0.0,1294.724609375,1895.4371337890625,0.0,2359.803466796875,0.8551368713378906,1.0,0.0,3.0,1.0,0.0
12216540,297.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127319335937,0.9990000128746032,0.6568180322647095,0.4597212970256805,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60919189453125,0.8144690990447998,0.2746644914150238,0.2607991099357605,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098022460937,0.8347169756889343,0.2969352304935455,0.2083602547645568,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075134277344,0.7644949555397034,0.2271188646554947,0.2163076251745224,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060791015625,0.7326261401176453,0.1982685476541519,0.8979007005691528,285.61114501953125,284.95001220703125,297.9789123535156,288.56573486328125,297.7322692871094,297.5585327148437,285.6223449707031,1.0,0.4635830223560333,0.5963908433914185,0.5963908433914185,1.0,1.0,-2.452549695968628,1.0169340372085571,1.4356157779693604,0.3842136561870575,0.8658859729766846,0.8658859729766846,0.0,98.72482299804688,112.0,29957.181640625,0.0,1250.7958984375,1.0,282.40777587890625,284.4678039550781,291.5283508300781,293.38629150390625,293.1499938964844,293.1499938964844,282.45001220703125,35190.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821255922317505,1.0,0.0,0.0,3.445295572280884,3.445317506790161,7.920384632598143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.51416015625,0.0,1311.4117431640625,1895.4371337890625,0.0,2309.245361328125,0.8591092228889465,1.0,0.0,3.0,1.0,0.0
12216600,297.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.9990000128746032,0.660597562789917,0.4612521231174469,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674499511719,0.815697431564331,0.2768860757350921,0.2629056572914123,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.8353175520896912,0.2986073493957519,0.2095360457897186,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.765485405921936,0.2287632972002029,0.217873990535736,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664733886719,0.7333471179008484,0.1995629221200943,0.9037682414054872,285.6680603027344,284.95001220703125,298.0030517578125,288.5709533691406,297.7469177246094,297.5664367675781,285.6718139648437,1.0,0.4661252498626709,0.5958767533302307,0.5958767533302307,1.0,1.0,-2.4672610759735107,1.0231471061706543,1.444114089012146,0.3866609334945678,0.8704467415809631,0.8704467415809631,0.0,99.57538604736328,115.0,30126.234375,0.0,1272.0513916015625,1.0,282.43975830078125,284.5150146484375,291.5617370605469,293.4668884277344,293.1499938964844,293.1499938964844,282.75,35044.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828843593597412,1.0,0.0,0.0,3.461491584777832,3.4615135192871094,7.995025157470081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.4111328125,0.0,1326.6026611328125,1895.4371337890625,0.0,2316.07568359375,0.862559974193573,1.0,0.0,3.0,1.0,0.0
12216660,297.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.9990000128746032,0.6700249910354614,0.4653539061546325,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237670898437,0.8185130953788757,0.2824668884277344,0.2681471407413482,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239196777344,0.8366463780403137,0.3028527200222015,0.2124764770269394,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.7677554488182068,0.2328958511352539,0.2217695862054824,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.7349754571914673,0.2028222978115081,0.9183776378631592,285.92431640625,284.95001220703125,298.06121826171875,288.58349609375,297.7820739746094,297.5852966308594,285.9277648925781,1.0,0.4725652933120727,0.5942423343658447,0.5942423343658447,1.0,1.0,-2.50424599647522,1.0384124517440796,1.4658334255218506,0.3924524188041687,0.8854697942733765,0.8854697942733765,0.0,101.8021011352539,118.0,30023.1484375,0.0,1326.8670654296875,1.0,282.740234375,284.7798156738281,291.5810852050781,293.4786682128906,293.1499938964844,293.1499938964844,283.04998779296875,34659.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793065905570984,1.0,0.0,0.0,3.510833978652954,3.5108563899993896,8.224582757065946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.77392578125,0.0,1374.130126953125,1895.4371337890625,0.0,2283.91650390625,0.873254120349884,1.0,0.0,3.0,1.0,0.0
12216720,297.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.9990000128746032,0.6700249910354614,0.4653539061546325,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237670898437,0.8185130953788757,0.2824668884277344,0.2681471407413482,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239196777344,0.8366463780403137,0.3028527200222015,0.2124764770269394,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.7677554488182068,0.2328958511352539,0.2217695862054824,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.7349754571914673,0.2028222978115081,0.9183776378631592,285.92431640625,284.95001220703125,298.06121826171875,288.58349609375,297.7820739746094,297.5852966308594,285.9277648925781,1.0,0.4725652933120727,0.5942423343658447,0.5942423343658447,1.0,1.0,-2.50424599647522,1.0384124517440796,1.4658334255218506,0.3924524188041687,0.8854697942733765,0.8854697942733765,0.0,101.8021011352539,118.0,30023.1484375,0.0,1326.8670654296875,1.0,282.740234375,284.7798156738281,291.5810852050781,293.4786682128906,293.1499938964844,293.1499938964844,283.04998779296875,34659.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793065905570984,1.0,0.0,0.0,3.510833978652954,3.5108563899993896,8.224582757065946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.77392578125,0.0,1374.130126953125,1895.4371337890625,0.0,2283.91650390625,0.873254120349884,1.0,0.0,3.0,1.0,0.0
12216780,297.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.9990000128746032,0.6797353625297546,0.4696700572967529,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.8213213682174683,0.2882677912712097,0.2736058831214905,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.8380118608474731,0.3072937428951263,0.2155657559633255,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755065917969,0.7700545191764832,0.2371947467327118,0.2258309423923492,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.7366394400596619,0.2062320709228515,0.9336931705474854,286.17645263671875,284.95001220703125,298.1184387207031,288.59576416015625,297.816650390625,297.6038818359375,286.1795654296875,1.0,0.4793127179145813,0.5926079154014587,0.5926079154014587,1.0,1.0,-2.542976856231689,1.054410099983215,1.4885668754577637,0.3985211551189422,0.9038365483283995,0.9038365483283995,0.0,104.16947174072266,121.0,29932.642578125,0.0,1385.98681640625,1.0,283.040771484375,285.0395202636719,291.5992736816406,293.4918518066406,293.1499938964844,293.1499938964844,282.75,34327.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769220471382141,1.0,0.0,0.0,3.5725669860839844,3.572589874267578,8.516360594512662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.46484375,0.0,1436.468994140625,1895.4371337890625,0.0,2262.5498046875,0.8867955803871155,1.0,0.0,3.0,1.0,0.0
12216840,297.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.9990000128746032,0.6797353625297546,0.4696700572967529,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.8213213682174683,0.2882677912712097,0.2736058831214905,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.8380118608474731,0.3072937428951263,0.2155657559633255,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755065917969,0.7700545191764832,0.2371947467327118,0.2258309423923492,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.7366394400596619,0.2062320709228515,0.9336931705474854,286.17645263671875,284.95001220703125,298.1184387207031,288.59576416015625,297.816650390625,297.6038818359375,286.1795654296875,1.0,0.4793127179145813,0.5926079154014587,0.5926079154014587,1.0,1.0,-2.542976856231689,1.054410099983215,1.4885668754577637,0.3985211551189422,0.9038365483283995,0.9038365483283995,0.0,104.16947174072266,121.0,29932.642578125,0.0,1385.98681640625,1.0,283.040771484375,285.0395202636719,291.5992736816406,293.4918518066406,293.1499938964844,293.1499938964844,282.75,34327.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769220471382141,1.0,0.0,0.0,3.5725669860839844,3.572589874267578,8.516360594512662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.46484375,0.0,1436.468994140625,1895.4371337890625,0.0,2262.5498046875,0.8867955803871155,1.0,0.0,3.0,1.0,0.0
12216900,297.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341491699219,0.9990000128746032,0.6836915016174316,0.4722514748573303,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.8224018812179565,0.2908429503440857,0.2762705087661743,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.8383512496948242,0.3090851306915283,0.2170302867889404,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.7708867192268372,0.239064872264862,0.2278025597333908,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.7371947765350342,0.207684114575386,0.9411095976829528,286.0357360839844,284.95001220703125,298.14666748046875,288.601806640625,297.8299865722656,297.6068115234375,286.0243225097656,1.0,0.4827593564987182,0.5917906761169434,0.5917906761169434,1.0,1.0,-2.5623199939727783,1.0623737573623655,1.499946117401123,0.401555061340332,0.9097583293914796,0.9097583293914796,0.0,105.48361206054688,121.0,30743.27734375,0.0,1416.692626953125,1.0,282.79998779296875,284.8599853515625,291.7060241699219,293.75030517578125,293.1499938964844,293.1499938964844,282.75,34374.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926005125045776,1.0,0.0,0.0,3.603257656097412,3.603280782699585,8.663311064083246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.2978515625,0.0,1469.7802734375,1895.4371337890625,0.0,2403.975341796875,0.8936316967010498,1.0,0.0,3.0,1.0,0.0
12216960,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783935546875,0.9990000128746032,0.6865583062171936,0.476087749004364,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.8223837614059448,0.292971521615982,0.2784951329231262,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.8375002145767212,0.3103303611278534,0.218086302280426,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.770596444606781,0.2405410408973693,0.2293961942195892,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.7367308735847473,0.2087441384792328,0.9468305706977844,285.9786376953125,284.95001220703125,298.1746520996094,288.6077575683594,297.83843994140625,297.6016540527344,285.9771423339844,1.0,0.4861407876014709,0.5908153653144836,0.5908153653144836,1.0,1.0,-2.5796613693237305,1.0692567825317385,1.5104045867919922,0.4040306210517883,0.9159886240959167,0.9159886240959167,0.0,107.0985870361328,124.0,30997.4375,0.0,1446.49560546875,1.0,282.7580871582031,284.8018493652344,291.7195739746094,293.7582092285156,293.1499938964844,293.1499938964844,282.45001220703125,34452.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047569990158081,1.0,0.0,0.0,3.631294250488281,3.631317853927612,8.798652402219886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.39892578125,0.0,1500.9385986328125,1895.4371337890625,0.0,2514.996826171875,0.8999947905540466,1.0,0.0,3.0,1.0,0.0
12217020,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.9990000128746032,0.6899327039718628,0.4860447347164154,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.8203341960906982,0.2963485419750213,0.2820586860179901,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8336911201477051,0.3118075132369995,0.2194241881370544,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504272460937,0.7679198384284973,0.2426810413599014,0.2317782193422317,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7337918281555176,0.2099817097187042,0.9542189240455629,285.7498474121094,284.95001220703125,298.2297668457031,288.6195373535156,297.8458251953125,297.5757751464844,285.74810791015625,1.0,0.4925775825977325,0.5888647437095642,0.5888647437095642,1.0,1.0,-2.609257221221924,1.0806418657302856,1.5286152362823486,0.4078866243362427,0.9247832298278807,0.9247832298278807,0.0,110.8625717163086,127.0,31981.365234375,0.0,1502.6795654296875,1.0,282.4581604003906,284.5386657714844,291.7269592285156,293.8531188964844,293.1499938964844,293.1499938964844,282.1499938964844,34700.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830433189868927,1.0,0.0,0.0,3.680450201034546,3.680474281311035,9.038474786393636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.66650390625,0.0,1557.50927734375,1895.4371337890625,0.0,2752.478515625,0.9111809134483336,1.0,0.0,3.0,1.0,0.0
12217080,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.9990000128746032,0.6899327039718628,0.4860447347164154,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.8203341960906982,0.2963485419750213,0.2820586860179901,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8336911201477051,0.3118075132369995,0.2194241881370544,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504272460937,0.7679198384284973,0.2426810413599014,0.2317782193422317,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7337918281555176,0.2099817097187042,0.9542189240455629,285.7498474121094,284.95001220703125,298.2297668457031,288.6195373535156,297.8458251953125,297.5757751464844,285.74810791015625,1.0,0.4925775825977325,0.5888647437095642,0.5888647437095642,1.0,1.0,-2.609257221221924,1.0806418657302856,1.5286152362823486,0.4078866243362427,0.9247832298278807,0.9247832298278807,0.0,110.8625717163086,127.0,31981.365234375,0.0,1502.6795654296875,1.0,282.4581604003906,284.5386657714844,291.7269592285156,293.8531188964844,293.1499938964844,293.1499938964844,282.1499938964844,34700.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830433189868927,1.0,0.0,0.0,3.680450201034546,3.680474281311035,9.038474786393636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.66650390625,0.0,1557.50927734375,1895.4371337890625,0.0,2752.478515625,0.9111809134483336,1.0,0.0,3.0,1.0,0.0
12217140,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.9990000128746032,0.6911376714706421,0.497540146112442,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.8168269395828247,0.2990033626556396,0.284827709197998,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.8284664750099182,0.312519758939743,0.220119297504425,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.7637366652488708,0.2441204339265823,0.2334036380052566,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479736328125,0.7292882204055786,0.2103916853666305,0.9574716687202454,285.5472717285156,284.95001220703125,298.28375244140625,288.6310729980469,297.84552001953125,297.5376892089844,285.5458374023437,1.0,0.4984571933746338,0.5869141817092896,0.5869141817092896,1.0,1.0,-2.6330955028533936,1.0893555879592896,1.543739914894104,0.4105220139026642,0.931069552898407,0.931069552898407,0.0,114.96607208251952,130.0,33101.7734375,0.0,1553.59375,1.0,282.1578369140625,284.2881164550781,291.7089538574219,293.9031066894531,293.1499938964844,293.1499938964844,281.8500061035156,34965.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489587306976318,1.0,0.0,0.0,3.7195847034454346,3.719609260559082,9.23171057820582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.7724609375,0.0,1604.0860595703125,1895.4371337890625,0.0,2925.518798828125,0.9201445579528807,1.0,0.0,3.0,1.0,0.0
12217200,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.9990000128746032,0.6911376714706421,0.497540146112442,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.8168269395828247,0.2990033626556396,0.284827709197998,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.8284664750099182,0.312519758939743,0.220119297504425,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.7637366652488708,0.2441204339265823,0.2334036380052566,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479736328125,0.7292882204055786,0.2103916853666305,0.9574716687202454,285.5472717285156,284.95001220703125,298.28375244140625,288.6310729980469,297.84552001953125,297.5376892089844,285.5458374023437,1.0,0.4984571933746338,0.5869141817092896,0.5869141817092896,1.0,1.0,-2.6330955028533936,1.0893555879592896,1.543739914894104,0.4105220139026642,0.931069552898407,0.931069552898407,0.0,114.96607208251952,130.0,33101.7734375,0.0,1553.59375,1.0,282.1578369140625,284.2881164550781,291.7089538574219,293.9031066894531,293.1499938964844,293.1499938964844,281.8500061035156,34965.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489587306976318,1.0,0.0,0.0,3.7195847034454346,3.719609260559082,9.23171057820582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.7724609375,0.0,1604.0860595703125,1895.4371337890625,0.0,2925.518798828125,0.9201445579528807,1.0,0.0,3.0,1.0,0.0
12217260,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.9990000128746032,0.6908653974533081,0.5092902183532715,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.8128734827041626,0.3012419044971466,0.2871628999710083,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.8229166269302368,0.3128271400928497,0.2204983830451965,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.7591484189033508,0.2451408505439758,0.2345938235521316,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.7242109775543213,0.2102853208780288,0.9581746459007264,285.3470153808594,284.95001220703125,298.3365478515625,288.64239501953125,297.8415832519531,297.49444580078125,285.3456115722656,1.0,0.5037779808044434,0.585040271282196,0.585040271282196,1.0,1.0,-2.65275239944458,1.096202731132507,1.5565495491027832,0.412347674369812,0.9347133636474608,0.9347133636474608,0.0,119.09783935546876,133.0,34189.38671875,0.0,1599.5992431640625,1.0,281.8575744628906,284.0403747558594,291.701171875,293.958251953125,293.1499938964844,293.1499938964844,281.54998779296875,35235.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863533079624176,1.0,0.0,0.0,3.748708724975586,3.748733520507813,9.376843763675424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.1787109375,0.0,1639.90966796875,1895.4371337890625,0.0,3062.144775390625,0.9268656969070436,1.0,0.0,3.0,1.0,0.0
12217320,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.9990000128746032,0.6908653974533081,0.5092902183532715,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.8128734827041626,0.3012419044971466,0.2871628999710083,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.8229166269302368,0.3128271400928497,0.2204983830451965,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.7591484189033508,0.2451408505439758,0.2345938235521316,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.7242109775543213,0.2102853208780288,0.9581746459007264,285.3470153808594,284.95001220703125,298.3365478515625,288.64239501953125,297.8415832519531,297.49444580078125,285.3456115722656,1.0,0.5037779808044434,0.585040271282196,0.585040271282196,1.0,1.0,-2.65275239944458,1.096202731132507,1.5565495491027832,0.412347674369812,0.9347133636474608,0.9347133636474608,0.0,119.09783935546876,133.0,34189.38671875,0.0,1599.5992431640625,1.0,281.8575744628906,284.0403747558594,291.701171875,293.958251953125,293.1499938964844,293.1499938964844,281.54998779296875,35235.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863533079624176,1.0,0.0,0.0,3.748708724975586,3.748733520507813,9.376843763675424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.1787109375,0.0,1639.90966796875,1895.4371337890625,0.0,3062.144775390625,0.9268656969070436,1.0,0.0,3.0,1.0,0.0
12217380,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.9990000128746032,0.689363420009613,0.5208649635314941,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8087725043296814,0.3031719028949737,0.2891866564750671,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.8173189163208008,0.3128338754177093,0.2206544578075409,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.7545204758644104,0.245851993560791,0.2354711592197418,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.7188706994056702,0.2098121047019958,0.9570932984352112,285.1473083496094,284.95001220703125,298.3881225585937,288.65350341796875,297.8357849121094,297.4491577148437,285.1460266113281,1.0,0.5085814595222473,0.5831663608551025,0.5831663608551025,1.0,1.0,-2.6690361499786377,1.1014790534973145,1.5675570964813232,0.4134573936462402,0.9356884956359864,0.9356884956359864,0.0,123.15338897705078,136.0,35243.0546875,0.0,1641.068359375,1.0,281.557373046875,283.7956848144531,291.7027282714844,294.0213623046875,293.1499938964844,293.1499938964844,281.25,35504.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762505650520325,1.0,0.0,0.0,3.767825365066528,3.767850399017334,9.472722126702138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.279296875,0.0,1664.4212646484375,1895.4371337890625,0.0,3181.432861328125,0.9313383102416992,1.0,0.0,3.0,1.0,0.0
12217440,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.9990000128746032,0.689363420009613,0.5208649635314941,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8087725043296814,0.3031719028949737,0.2891866564750671,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.8173189163208008,0.3128338754177093,0.2206544578075409,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.7545204758644104,0.245851993560791,0.2354711592197418,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.7188706994056702,0.2098121047019958,0.9570932984352112,285.1473083496094,284.95001220703125,298.3881225585937,288.65350341796875,297.8357849121094,297.4491577148437,285.1460266113281,1.0,0.5085814595222473,0.5831663608551025,0.5831663608551025,1.0,1.0,-2.6690361499786377,1.1014790534973145,1.5675570964813232,0.4134573936462402,0.9356884956359864,0.9356884956359864,0.0,123.15338897705078,136.0,35243.0546875,0.0,1641.068359375,1.0,281.557373046875,283.7956848144531,291.7027282714844,294.0213623046875,293.1499938964844,293.1499938964844,281.25,35504.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762505650520325,1.0,0.0,0.0,3.767825365066528,3.767850399017334,9.472722126702138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.279296875,0.0,1664.4212646484375,1895.4371337890625,0.0,3181.432861328125,0.9313383102416992,1.0,0.0,3.0,1.0,0.0
12217500,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.6882444620132446,0.5264495611190796,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8067744970321655,0.3040657341480255,0.2901371717453003,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.814596951007843,0.3127704858779907,0.2206929624080658,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7523059844970703,0.2461331486701965,0.2358421087265014,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7161916494369507,0.2094875276088714,0.9561458230018616,285.00439453125,284.95001220703125,298.4134521484375,288.6590270996094,297.8327941894531,297.42681884765625,284.9947814941406,1.0,0.5108122825622559,0.5822293758392334,0.5822293758392334,1.0,1.0,-2.6762428283691406,1.1036782264709473,1.5725646018981934,0.4138075709342956,0.934675395488739,0.934675395488739,0.0,125.11854553222656,136.0,36230.8984375,0.0,1660.3485107421875,1.0,281.2981262207031,283.6104736328125,291.7334289550781,294.1588134765625,293.1499938964844,293.1499938964844,281.25,35646.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849257826805115,1.0,0.0,0.0,3.7738969326019287,3.7739222049713135,9.503276032774012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.30517578125,0.0,1672.6910400390625,1895.4371337890625,0.0,3262.723876953125,0.9327656030654908,1.0,0.0,3.0,1.0,0.0
12217560,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9990000128746032,0.6868287920951843,0.5320602059364319,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.804665744304657,0.3048866987228393,0.2909851670265198,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.811762273311615,0.3126278817653656,0.2206469625234604,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7500314116477966,0.2463438659906387,0.2361199855804443,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7133730053901672,0.2090877741575241,0.95475834608078,284.9555053710937,284.95001220703125,298.4384155273437,288.6644897460937,297.8294982910156,297.40411376953125,284.9542541503906,1.0,0.5129290223121643,0.5813831090927124,0.5813831090927124,1.0,1.0,-2.6826157569885254,1.1055870056152344,1.5770288705825806,0.414082407951355,0.934173583984375,0.934173583984375,0.0,127.084228515625,139.0,36387.84375,0.0,1678.5206298828125,1.0,281.2572021484375,283.56219482421875,291.71197509765625,294.0981140136719,293.1499938964844,293.1499938964844,280.95001220703125,35765.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888592004776001,1.0,0.0,0.0,3.7772507667541504,3.777276039123535,9.52017501276714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.6259765625,0.0,1677.5863037109375,1895.4371337890625,0.0,3297.03759765625,0.9336265921592712,1.0,0.0,3.0,1.0,0.0
12217620,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.9990000128746032,0.6832935810089111,0.5428294539451599,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.800685465335846,0.3064218759536743,0.2926064431667328,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.8062081933021545,0.312233030796051,0.220504343509674,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.7457324862480164,0.2466545403003692,0.2365892082452774,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.7076871395111084,0.2081816047430038,0.9515180587768556,284.76495361328125,284.95001220703125,298.48736572265625,288.67529296875,297.8200988769531,297.3549194335937,284.7638244628906,1.0,0.5168874859809875,0.5796906352043152,0.5796906352043152,1.0,1.0,-2.6940042972564697,1.1087799072265625,1.5852243900299072,0.4143475294113159,0.9301216006278992,0.9301216006278992,0.0,130.8831787109375,142.0,37489.48828125,0.0,1712.5101318359375,1.0,280.9572448730469,283.3318176269531,291.72216796875,294.1758117675781,293.1499938964844,293.1499938964844,280.6499938964844,36026.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008972644805908,1.0,0.0,0.0,3.777012586593628,3.7770378589630127,9.5189744797608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.03369140625,0.0,1679.3240966796875,1895.4371337890625,0.0,3411.947021484375,0.933742344379425,1.0,0.0,3.0,1.0,0.0
