time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217680,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.9990000128746032,0.6832935810089111,0.5428294539451599,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.800685465335846,0.3064218759536743,0.2926064431667328,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.8062081933021545,0.312233030796051,0.220504343509674,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.7457324862480164,0.2466545403003692,0.2365892082452774,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.7076871395111084,0.2081816047430038,0.9515180587768556,284.76495361328125,284.95001220703125,298.48736572265625,288.67529296875,297.8200988769531,297.3549194335937,284.7638244628906,1.0,0.5168874859809875,0.5796906352043152,0.5796906352043152,1.0,1.0,-2.6940042972564697,1.1087799072265625,1.5852243900299072,0.4143475294113159,0.9301216006278992,0.9301216006278992,0.0,130.8831787109375,142.0,37489.48828125,0.0,1712.5101318359375,1.0,280.9572448730469,283.3318176269531,291.72216796875,294.1758117675781,293.1499938964844,293.1499938964844,280.6499938964844,36026.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008972644805908,1.0,0.0,0.0,3.777012586593628,3.7770378589630127,9.5189744797608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.03369140625,0.0,1679.3240966796875,1895.4371337890625,0.0,3411.947021484375,0.933742344379425,1.0,0.0,3.0,1.0,0.0
12217740,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.9990000128746032,0.6786887049674988,0.5531464219093323,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.796900749206543,0.3078092336654663,0.2940772771835327,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787048339844,0.8007018566131592,0.3116708099842071,0.2202387899160385,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57891845703125,0.7416373491287231,0.2468143701553344,0.2369055747985839,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791015625,0.7020213007926941,0.2071733623743057,0.9477310180664062,284.5785522460937,284.95001220703125,298.5349426269531,288.6859436035156,297.8096618652344,297.30517578125,284.5776672363281,1.0,0.5205217599868774,0.5779981017112732,0.5779981017112732,1.0,1.0,-2.7036800384521484,1.1111682653427124,1.592511773109436,0.4142403304576874,0.9236071109771729,0.9236071109771729,0.0,134.54808044433594,130.0,38571.796875,0.0,1743.61572265625,1.0,280.65728759765625,283.10650634765625,291.73114013671875,294.25103759765625,293.1499938964844,293.1499938964844,280.3500061035156,36291.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128156304359436,1.0,0.0,0.0,3.766953945159912,3.766979217529297,9.468341204410536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.36669921875,0.0,1669.4691162109375,1895.4371337890625,0.0,3522.71533203125,0.9316561222076416,1.0,0.0,3.0,1.0,0.0
12217800,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.9990000128746032,0.6786887049674988,0.5531464219093323,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.796900749206543,0.3078092336654663,0.2940772771835327,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787048339844,0.8007018566131592,0.3116708099842071,0.2202387899160385,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57891845703125,0.7416373491287231,0.2468143701553344,0.2369055747985839,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791015625,0.7020213007926941,0.2071733623743057,0.9477310180664062,284.5785522460937,284.95001220703125,298.5349426269531,288.6859436035156,297.8096618652344,297.30517578125,284.5776672363281,1.0,0.5205217599868774,0.5779981017112732,0.5779981017112732,1.0,1.0,-2.7036800384521484,1.1111682653427124,1.592511773109436,0.4142403304576874,0.9236071109771729,0.9236071109771729,0.0,134.54808044433594,130.0,38571.796875,0.0,1743.61572265625,1.0,280.65728759765625,283.10650634765625,291.73114013671875,294.25103759765625,293.1499938964844,293.1499938964844,280.3500061035156,36291.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128156304359436,1.0,0.0,0.0,3.766953945159912,3.766979217529297,9.468341204410536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.36669921875,0.0,1669.4691162109375,1895.4371337890625,0.0,3522.71533203125,0.9316561222076416,1.0,0.0,3.0,1.0,0.0
12217860,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.387939453125,0.9990000128746032,0.6742040514945984,0.5512039661407471,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883972167969,0.7989578247070312,0.3090463280677795,0.2952547967433929,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883972167969,0.8010451197624207,0.310932993888855,0.2197399735450744,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.388671875,0.7424746155738831,0.2468212395906448,0.2369247823953628,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.388916015625,0.7015989422798157,0.206079289317131,0.9427972435951232,284.38818359375,284.95001220703125,298.5810546875,288.6965026855469,297.80615234375,297.26873779296875,284.3866882324219,1.0,0.5185392498970032,0.576403796672821,0.576403796672821,1.0,1.0,-2.696279287338257,1.1059260368347168,1.5903531312942505,0.4110939800739288,0.9145473837852478,0.9145473837852478,0.0,133.68002319335938,118.0,39485.94140625,0.0,1728.699462890625,1.0,280.3573913574219,282.8787536621094,291.7380676269531,294.3186340332031,293.1499938964844,293.1499938964844,280.04998779296875,36572.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924022614955902,1.0,0.0,0.0,3.746565103530884,3.7465901374816895,9.366122526444088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.9111328125,0.0,1647.6759033203125,1895.4371337890625,0.0,3626.234130859375,0.9272637963294984,1.0,0.0,3.0,1.0,0.0
12217920,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.387939453125,0.9990000128746032,0.6742040514945984,0.5512039661407471,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883972167969,0.7989578247070312,0.3090463280677795,0.2952547967433929,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883972167969,0.8010451197624207,0.310932993888855,0.2197399735450744,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.388671875,0.7424746155738831,0.2468212395906448,0.2369247823953628,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.388916015625,0.7015989422798157,0.206079289317131,0.9427972435951232,284.38818359375,284.95001220703125,298.5810546875,288.6965026855469,297.80615234375,297.26873779296875,284.3866882324219,1.0,0.5185392498970032,0.576403796672821,0.576403796672821,1.0,1.0,-2.696279287338257,1.1059260368347168,1.5903531312942505,0.4110939800739288,0.9145473837852478,0.9145473837852478,0.0,133.68002319335938,118.0,39485.94140625,0.0,1728.699462890625,1.0,280.3573913574219,282.8787536621094,291.7380676269531,294.3186340332031,293.1499938964844,293.1499938964844,280.04998779296875,36572.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924022614955902,1.0,0.0,0.0,3.746565103530884,3.7465901374816895,9.366122526444088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.9111328125,0.0,1647.6759033203125,1895.4371337890625,0.0,3626.234130859375,0.9272637963294984,1.0,0.0,3.0,1.0,0.0
12217980,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1900634765625,0.9990000128746032,0.6721290946006775,0.5399258136749268,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19061279296875,0.8055021166801453,0.3101531565189361,0.296185553073883,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19061279296875,0.8058496713638306,0.3100344836711883,0.2190382778644561,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19091796875,0.7471123337745667,0.2467023134231567,0.2366994470357895,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912536621094,0.7052223086357117,0.2049390822649002,0.9370814561843872,284.1903686523437,284.95001220703125,298.62567138671875,288.7069702148437,297.8110046386719,297.24822998046875,284.1884460449219,1.0,0.5128858685493469,0.5748095512390137,0.5748095512390137,1.0,1.0,-2.6758744716644287,1.0948489904403689,1.58102548122406,0.4053016006946563,0.9027975797653198,0.9027975797653198,0.0,129.3745574951172,121.0,40240.93359375,0.0,1679.2470703125,1.0,280.0575866699219,282.6495056152344,291.7412414550781,294.3719787597656,293.1499938964844,293.1499938964844,279.75,36886.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336812496185304,1.0,0.0,0.0,3.7145800590515137,3.71460485458374,9.206885920320928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.64306640625,0.0,1612.962646484375,1895.4371337890625,0.0,3714.8369140625,0.9203034043312072,1.0,0.0,3.0,1.0,0.0
12218040,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1900634765625,0.9990000128746032,0.6721290946006775,0.5399258136749268,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19061279296875,0.8055021166801453,0.3101531565189361,0.296185553073883,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19061279296875,0.8058496713638306,0.3100344836711883,0.2190382778644561,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19091796875,0.7471123337745667,0.2467023134231567,0.2366994470357895,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912536621094,0.7052223086357117,0.2049390822649002,0.9370814561843872,284.1903686523437,284.95001220703125,298.62567138671875,288.7069702148437,297.8110046386719,297.24822998046875,284.1884460449219,1.0,0.5128858685493469,0.5748095512390137,0.5748095512390137,1.0,1.0,-2.6758744716644287,1.0948489904403689,1.58102548122406,0.4053016006946563,0.9027975797653198,0.9027975797653198,0.0,129.3745574951172,121.0,40240.93359375,0.0,1679.2470703125,1.0,280.0575866699219,282.6495056152344,291.7412414550781,294.3719787597656,293.1499938964844,293.1499938964844,279.75,36886.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336812496185304,1.0,0.0,0.0,3.7145800590515137,3.71460485458374,9.206885920320928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.64306640625,0.0,1612.962646484375,1895.4371337890625,0.0,3714.8369140625,0.9203034043312072,1.0,0.0,3.0,1.0,0.0
12218100,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0440673828125,0.9990000128746032,0.6719430685043335,0.5362316966056824,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04705810546875,0.8078184127807617,0.3106859028339386,0.2966666221618652,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0470886230469,0.8072963953018188,0.3095568716526031,0.2186953127384185,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0487976074219,0.748646080493927,0.2466229945421219,0.2365990281105041,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.05059814453125,0.7062041759490967,0.2043671309947967,0.9343568086624146,284.0456848144531,284.95001220703125,298.6473999023437,288.712158203125,297.81500244140625,297.2410888671875,284.0357971191406,1.0,0.5112090110778809,0.5740123987197876,0.5740123987197876,1.0,1.0,-2.6681954860687256,1.0904676914215088,1.5777277946472168,0.4027374684810638,0.8953739404678345,0.8953739404678345,0.0,127.94247436523438,121.0,41080.44140625,0.0,1661.6800537109375,1.0,279.7998046875,282.4754943847656,291.76776123046875,294.4979858398437,293.1499938964844,293.1499938964844,279.75,37071.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402895569801332,1.0,0.0,0.0,3.693958759307861,3.693983316421509,9.1049457751069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.1484375,0.0,1590.741943359375,1895.4371337890625,0.0,3775.077392578125,0.9157761335372924,1.0,0.0,3.0,1.0,0.0
12218160,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.997314453125,0.9990000128746032,0.6715238690376282,0.534336507320404,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9976501464844,0.8091583251953125,0.3111699521541595,0.297092854976654,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9976501464844,0.8077656030654907,0.3090196251869201,0.2182998806238174,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99786376953125,0.7493491172790527,0.2464992552995681,0.2364567071199417,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99810791015625,0.7063289880752563,0.2037633806467056,0.9315224289894104,283.9974975585937,284.95001220703125,298.6687316894531,288.71734619140625,297.8186950683594,297.2333374023437,283.99639892578125,1.0,0.5099967122077942,0.5735540986061096,0.5735540986061096,1.0,1.0,-2.662376165390014,1.087287187576294,1.5750889778137207,0.4009957015514374,0.8884889483451843,0.8884889483451843,0.0,127.15200805664062,124.0,41065.828125,0.0,1649.76171875,1.0,279.7579345703125,282.4344482421875,291.7461242675781,294.4256896972656,293.1499938964844,293.1499938964844,280.04998779296875,37236.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420747756958008,1.0,0.0,0.0,3.6695363521575928,3.669560670852661,8.98495045476011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.89111328125,0.0,1564.31494140625,1895.4371337890625,0.0,3791.29296875,0.9104674458503724,1.0,0.0,3.0,1.0,0.0
12218220,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913146972656,0.9990000128746032,0.6730098724365234,0.5319847464561462,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905822753906,0.8117390275001526,0.3132560849189758,0.2986694872379303,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905822753906,0.8087404370307922,0.3092406392097473,0.2181261628866195,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1901550292969,0.7507118582725525,0.247159942984581,0.2367551624774933,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1897277832031,0.7065675854682922,0.2033585757017135,0.9283140897750854,284.19091796875,284.95001220703125,298.710205078125,288.7276916503906,297.83447265625,297.2323913574219,284.1934814453125,1.0,0.5089147090911865,0.5726374387741089,0.5726374387741089,1.0,1.0,-2.657729387283325,1.0841240882873535,1.5736054182052612,0.3988659083843231,0.8798782229423523,0.8798782229423523,0.0,126.2529296875,127.0,39847.3125,0.0,1639.0723876953125,1.0,280.0421447753906,282.6654968261719,291.6639099121094,294.19793701171875,293.1499938964844,293.1499938964844,280.3500061035156,37187.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249014854431152,1.0,0.0,0.0,3.624328136444092,3.624352216720581,8.764927201809769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.15869140625,0.0,1513.6136474609375,1895.4371337890625,0.0,3634.321533203125,0.9003826379776001,1.0,0.0,3.0,1.0,0.0
12218280,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913146972656,0.9990000128746032,0.6730098724365234,0.5319847464561462,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905822753906,0.8117390275001526,0.3132560849189758,0.2986694872379303,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905822753906,0.8087404370307922,0.3092406392097473,0.2181261628866195,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1901550292969,0.7507118582725525,0.247159942984581,0.2367551624774933,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1897277832031,0.7065675854682922,0.2033585757017135,0.9283140897750854,284.19091796875,284.95001220703125,298.710205078125,288.7276916503906,297.83447265625,297.2323913574219,284.1934814453125,1.0,0.5089147090911865,0.5726374387741089,0.5726374387741089,1.0,1.0,-2.657729387283325,1.0841240882873535,1.5736054182052612,0.3988659083843231,0.8798782229423523,0.8798782229423523,0.0,126.2529296875,127.0,39847.3125,0.0,1639.0723876953125,1.0,280.0421447753906,282.6654968261719,291.6639099121094,294.19793701171875,293.1499938964844,293.1499938964844,280.3500061035156,37187.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249014854431152,1.0,0.0,0.0,3.624328136444092,3.624352216720581,8.764927201809769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.15869140625,0.0,1513.6136474609375,1895.4371337890625,0.0,3634.321533203125,0.9003826379776001,1.0,0.0,3.0,1.0,0.0
12218340,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4071044921875,0.9990000128746032,0.676837146282196,0.5303649306297302,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4063415527344,0.8149529099464417,0.3164456486701965,0.3014342486858368,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40631103515625,0.8105617761611938,0.3106999099254608,0.2189492583274841,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4058837890625,0.7527786493301392,0.2487664371728897,0.2380591928958892,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4053955078125,0.7076498866081238,0.2038463503122329,0.9295298457145692,284.4066772460937,284.95001220703125,298.75,288.7380065917969,297.85858154296875,297.2464294433594,284.409423828125,1.0,0.5094678401947021,0.5717208385467529,0.5717208385467529,1.0,1.0,-2.663113594055176,1.0854533910751345,1.5776602029800415,0.3986873626708984,0.8743604421615601,0.8743604421615601,0.0,125.90940856933594,130.0,38829.12109375,0.0,1645.1943359375,1.0,280.34136962890625,282.92431640625,291.6625671386719,294.1111755371094,293.1499938964844,293.1499938964844,280.6499938964844,36991.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062491059303284,1.0,0.0,0.0,3.5864319801330566,3.586455583572388,8.582592272432521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.24267578125,0.0,1470.8818359375,1895.4371337890625,0.0,3461.761962890625,0.8918112516403198,1.0,0.0,3.0,1.0,0.0
12218400,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4071044921875,0.9990000128746032,0.676837146282196,0.5303649306297302,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4063415527344,0.8149529099464417,0.3164456486701965,0.3014342486858368,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40631103515625,0.8105617761611938,0.3106999099254608,0.2189492583274841,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4058837890625,0.7527786493301392,0.2487664371728897,0.2380591928958892,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4053955078125,0.7076498866081238,0.2038463503122329,0.9295298457145692,284.4066772460937,284.95001220703125,298.75,288.7380065917969,297.85858154296875,297.2464294433594,284.409423828125,1.0,0.5094678401947021,0.5717208385467529,0.5717208385467529,1.0,1.0,-2.663113594055176,1.0854533910751345,1.5776602029800415,0.3986873626708984,0.8743604421615601,0.8743604421615601,0.0,125.90940856933594,130.0,38829.12109375,0.0,1645.1943359375,1.0,280.34136962890625,282.92431640625,291.6625671386719,294.1111755371094,293.1499938964844,293.1499938964844,280.6499938964844,36991.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062491059303284,1.0,0.0,0.0,3.5864319801330566,3.586455583572388,8.582592272432521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.24267578125,0.0,1470.8818359375,1895.4371337890625,0.0,3461.761962890625,0.8918112516403198,1.0,0.0,3.0,1.0,0.0
12218460,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239318847656,0.9990000128746032,0.6817973256111145,0.5300618410110474,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231689453125,0.8180402517318726,0.3202329576015472,0.3048737347126007,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231384277344,0.8123431205749512,0.3127826154232025,0.2203031331300735,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6227111816406,0.7548599243164062,0.2509030997753143,0.2399612367153167,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222229003906,0.7088524699211121,0.2048523128032684,0.9335146546363832,284.6235046386719,284.95001220703125,298.78521728515625,288.7455139160156,297.8856506347656,297.2685546875,284.62628173828125,1.0,0.5113386511802673,0.5705518126487732,0.5705518126487732,1.0,1.0,-2.675576448440552,1.0896435976028442,1.585932731628418,0.3995889127254486,0.8717402219772339,0.8717402219772339,0.0,126.2099838256836,133.0,37906.16015625,0.0,1664.427490234375,1.0,280.6410827636719,283.1822814941406,291.6845703125,294.07159423828125,293.1499938964844,293.1499938964844,280.95001220703125,36719.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911516666412354,1.0,0.0,0.0,3.558615207672119,3.558638572692871,8.449973734059313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.98046875,0.0,1439.10546875,1895.4371337890625,0.0,3320.976318359375,0.8854267597198486,1.0,0.0,3.0,1.0,0.0
12218520,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239318847656,0.9990000128746032,0.6817973256111145,0.5300618410110474,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231689453125,0.8180402517318726,0.3202329576015472,0.3048737347126007,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231384277344,0.8123431205749512,0.3127826154232025,0.2203031331300735,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6227111816406,0.7548599243164062,0.2509030997753143,0.2399612367153167,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222229003906,0.7088524699211121,0.2048523128032684,0.9335146546363832,284.6235046386719,284.95001220703125,298.78521728515625,288.7455139160156,297.8856506347656,297.2685546875,284.62628173828125,1.0,0.5113386511802673,0.5705518126487732,0.5705518126487732,1.0,1.0,-2.675576448440552,1.0896435976028442,1.585932731628418,0.3995889127254486,0.8717402219772339,0.8717402219772339,0.0,126.2099838256836,133.0,37906.16015625,0.0,1664.427490234375,1.0,280.6410827636719,283.1822814941406,291.6845703125,294.07159423828125,293.1499938964844,293.1499938964844,280.95001220703125,36719.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911516666412354,1.0,0.0,0.0,3.558615207672119,3.558638572692871,8.449973734059313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.98046875,0.0,1439.10546875,1895.4371337890625,0.0,3320.976318359375,0.8854267597198486,1.0,0.0,3.0,1.0,0.0
12218580,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.9990000128746032,0.6871484518051147,0.531161904335022,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8207303881645203,0.3243845701217651,0.3087165057659149,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.8137547373771667,0.3152179419994354,0.2219513058662414,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.7566556930541992,0.2533586919307709,0.2422215938568115,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.7098208665847778,0.2061695456504821,0.9391486048698424,284.8382873535156,284.95001220703125,298.8133239746094,288.74774169921875,297.9118347167969,297.2940368652344,284.84100341796875,1.0,0.5142279267311096,0.5693827867507935,0.5693827867507935,1.0,1.0,-2.692976713180542,1.096010446548462,1.5969663858413696,0.4014267027378082,0.8719678521156311,0.8719678521156311,0.0,127.11466979980467,136.0,37052.9375,0.0,1693.763671875,1.0,280.9408569335937,283.4361877441406,291.7016296386719,294.037353515625,293.1499938964844,293.1499938964844,281.25,36403.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792325258255005,1.0,0.0,0.0,3.5425992012023926,3.542622327804565,8.374084359275002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.00146484375,0.0,1419.8629150390625,1895.4371337890625,0.0,3209.387939453125,0.8816324472427368,1.0,0.0,3.0,1.0,0.0
12218640,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.9990000128746032,0.6871484518051147,0.531161904335022,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8207303881645203,0.3243845701217651,0.3087165057659149,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.8137547373771667,0.3152179419994354,0.2219513058662414,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.7566556930541992,0.2533586919307709,0.2422215938568115,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.7098208665847778,0.2061695456504821,0.9391486048698424,284.8382873535156,284.95001220703125,298.8133239746094,288.74774169921875,297.9118347167969,297.2940368652344,284.84100341796875,1.0,0.5142279267311096,0.5693827867507935,0.5693827867507935,1.0,1.0,-2.692976713180542,1.096010446548462,1.5969663858413696,0.4014267027378082,0.8719678521156311,0.8719678521156311,0.0,127.11466979980467,136.0,37052.9375,0.0,1693.763671875,1.0,280.9408569335937,283.4361877441406,291.7016296386719,294.037353515625,293.1499938964844,293.1499938964844,281.25,36403.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792325258255005,1.0,0.0,0.0,3.5425992012023926,3.542622327804565,8.374084359275002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.00146484375,0.0,1419.8629150390625,1895.4371337890625,0.0,3209.387939453125,0.8816324472427368,1.0,0.0,3.0,1.0,0.0
12218700,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.689727246761322,0.532223105430603,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8218772411346436,0.3265470862388611,0.3107182681560516,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.814261794090271,0.3165116012096405,0.2228267639875412,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7573857307434082,0.2546594440937042,0.243423506617546,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7101659178733826,0.2069131880998611,0.9423575401306152,284.9877319335937,284.95001220703125,298.8248291015625,288.7469787597656,297.9237060546875,297.3063659667969,284.99853515625,1.0,0.5159733891487122,0.5687982439994812,0.5687982439994812,1.0,1.0,-2.703007221221924,1.099778413772583,1.6032289266586304,0.4025971293449402,0.8736594915390015,0.8736594915390015,0.0,127.77347564697266,136.0,36264.5078125,0.0,1711.4580078125,1.0,281.1956787109375,283.6239013671875,291.6807556152344,293.9222717285156,293.1499938964844,293.1499938964844,281.25,36224.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716620206832886,1.0,0.0,0.0,3.5390725135803223,3.539095401763916,8.357419574167579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.48193359375,0.0,1414.8482666015625,1895.4371337890625,0.0,3138.400390625,0.8807538151741028,1.0,0.0,3.0,1.0,0.0
12218760,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9990000128746032,0.692313551902771,0.5334017276763916,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8230531215667725,0.3287980258464813,0.312837153673172,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8148103952407837,0.3178929090499878,0.2237906455993652,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7581539154052734,0.2560325562953949,0.244719848036766,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.710567831993103,0.2077324539422989,0.946008324623108,285.05157470703125,284.95001220703125,298.83477783203125,288.7450561523437,297.9350891113281,297.3192138671875,285.0543518066406,1.0,0.5178973078727722,0.5679709315299988,0.5679709315299988,1.0,1.0,-2.7140703201293945,1.1037163734436035,1.610353946685791,0.4036734998226166,0.8750226497650146,0.8750226497650146,0.0,128.50497436523438,139.0,36282.00390625,0.0,1731.1318359375,1.0,281.2408447265625,283.6865234375,291.7083740234375,293.9977111816406,293.1499938964844,293.1499938964844,281.54998779296875,36067.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691880106925964,1.0,0.0,0.0,3.5391855239868164,3.53920841217041,8.357953333870682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.17578125,0.0,1413.8292236328125,1895.4371337890625,0.0,3115.193359375,0.8806246519088745,1.0,0.0,3.0,1.0,0.0
12218820,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.9990000128746032,0.6973832845687866,0.536453366279602,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8251453042030334,0.3334643542766571,0.3172041475772857,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.8156448602676392,0.3207911252975464,0.2257942855358123,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.7594625949859619,0.2589063942432403,0.2474175244569778,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.71119624376297,0.2095092833042144,0.9538976550102234,285.2713317871094,284.95001220703125,298.85009765625,288.73785400390625,297.95513916015625,297.343505859375,285.2739562988281,1.0,0.5221693515777588,0.5663162469863892,0.5663162469863892,1.0,1.0,-2.738110303878784,1.1123698949813845,1.6257404088974,0.4061239063739776,0.8810697793960571,0.8810697793960571,0.0,130.25901794433594,142.0,35719.953125,0.0,1775.139892578125,1.0,281.5408020019531,283.9422302246094,291.71044921875,293.9643859863281,293.1499938964844,293.1499938964844,281.8500061035156,35717.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608524799346924,1.0,0.0,0.0,3.5488743782043457,3.5488975048065186,8.403778224419511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.3740234375,0.0,1421.48974609375,1895.4371337890625,0.0,3037.000244140625,0.8825255036354065,1.0,0.0,3.0,1.0,0.0
12218880,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.9990000128746032,0.6973832845687866,0.536453366279602,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8251453042030334,0.3334643542766571,0.3172041475772857,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.8156448602676392,0.3207911252975464,0.2257942855358123,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.7594625949859619,0.2589063942432403,0.2474175244569778,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.71119624376297,0.2095092833042144,0.9538976550102234,285.2713317871094,284.95001220703125,298.85009765625,288.73785400390625,297.95513916015625,297.343505859375,285.2739562988281,1.0,0.5221693515777588,0.5663162469863892,0.5663162469863892,1.0,1.0,-2.738110303878784,1.1123698949813845,1.6257404088974,0.4061239063739776,0.8810697793960571,0.8810697793960571,0.0,130.25901794433594,142.0,35719.953125,0.0,1775.139892578125,1.0,281.5408020019531,283.9422302246094,291.71044921875,293.9643859863281,293.1499938964844,293.1499938964844,281.8500061035156,35717.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608524799346924,1.0,0.0,0.0,3.5488743782043457,3.5488975048065186,8.403778224419511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.3740234375,0.0,1421.48974609375,1895.4371337890625,0.0,3037.000244140625,0.8825255036354065,1.0,0.0,3.0,1.0,0.0
12218940,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876708984375,0.9990000128746032,0.70243239402771,0.5400765538215637,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.487060546875,0.8271070718765259,0.3383524417877197,0.3217966556549072,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48699951171875,0.8163454532623291,0.3238653540611267,0.2279340326786041,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48663330078125,0.7606676816940308,0.2619504928588867,0.2502918839454651,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861755371094,0.7117772102355957,0.2114636301994323,0.9626652598381042,285.4873046875,284.95001220703125,298.8598022460937,288.7264709472656,297.9721984863281,297.36651611328125,285.48974609375,1.0,0.5269122123718262,0.5646615624427795,0.5646615624427795,1.0,1.0,-2.764540433883667,1.122035026550293,1.642505407333374,0.4089832305908203,0.8899739384651184,0.8899739384651184,0.0,132.2883758544922,145.0,35188.9375,0.0,1824.792724609375,1.0,281.8409423828125,284.192138671875,291.7066345214844,293.92926025390625,293.1499938964844,293.1499938964844,282.1499938964844,35379.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540599346160889,1.0,0.0,0.0,3.57124662399292,3.5712697505950928,8.510066891176393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.7939453125,0.0,1442.7633056640625,1895.4371337890625,0.0,2973.310546875,0.8872680068016052,1.0,0.0,3.0,1.0,0.0
12219000,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876708984375,0.9990000128746032,0.70243239402771,0.5400765538215637,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.487060546875,0.8271070718765259,0.3383524417877197,0.3217966556549072,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48699951171875,0.8163454532623291,0.3238653540611267,0.2279340326786041,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48663330078125,0.7606676816940308,0.2619504928588867,0.2502918839454651,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861755371094,0.7117772102355957,0.2114636301994323,0.9626652598381042,285.4873046875,284.95001220703125,298.8598022460937,288.7264709472656,297.9721984863281,297.36651611328125,285.48974609375,1.0,0.5269122123718262,0.5646615624427795,0.5646615624427795,1.0,1.0,-2.764540433883667,1.122035026550293,1.642505407333374,0.4089832305908203,0.8899739384651184,0.8899739384651184,0.0,132.2883758544922,145.0,35188.9375,0.0,1824.792724609375,1.0,281.8409423828125,284.192138671875,291.7066345214844,293.92926025390625,293.1499938964844,293.1499938964844,282.1499938964844,35379.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540599346160889,1.0,0.0,0.0,3.57124662399292,3.5712697505950928,8.510066891176393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.7939453125,0.0,1442.7633056640625,1895.4371337890625,0.0,2973.310546875,0.8872680068016052,1.0,0.0,3.0,1.0,0.0
12219060,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029724121094,0.9990000128746032,0.707514762878418,0.5441157221794128,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.8289872407913208,0.3434375822544098,0.3265823125839233,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.8169643878936768,0.3270978629589081,0.2301883697509765,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.7618093490600586,0.2651410102844238,0.2533126175403595,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.7123374938964844,0.2135653793811798,0.9721411466598512,285.70263671875,284.95001220703125,298.8644104003906,288.7113647460937,297.9862060546875,297.3881530761719,285.7059631347656,1.0,0.5320214629173279,0.5627151727676392,0.5627151727676392,1.0,1.0,-2.792868137359619,1.132114052772522,1.6607542037963867,0.4117776453495025,0.9017353057861328,0.9017353057861328,0.0,134.53208923339844,148.0,34721.73828125,0.0,1879.27978515625,1.0,282.1412048339844,284.4380798339844,291.6959533691406,293.8891906738281,293.1499938964844,293.1499938964844,281.8500061035156,35066.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481078743934631,1.0,0.0,0.0,3.605340242385864,3.605363607406616,8.673328579789086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.4541015625,0.0,1477.1451416015625,1895.4371337890625,0.0,2917.551513671875,0.8946600556373596,1.0,0.0,3.0,1.0,0.0
12219120,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029724121094,0.9990000128746032,0.707514762878418,0.5441157221794128,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.8289872407913208,0.3434375822544098,0.3265823125839233,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.8169643878936768,0.3270978629589081,0.2301883697509765,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.7618093490600586,0.2651410102844238,0.2533126175403595,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.7123374938964844,0.2135653793811798,0.9721411466598512,285.70263671875,284.95001220703125,298.8644104003906,288.7113647460937,297.9862060546875,297.3881530761719,285.7059631347656,1.0,0.5320214629173279,0.5627151727676392,0.5627151727676392,1.0,1.0,-2.792868137359619,1.132114052772522,1.6607542037963867,0.4117776453495025,0.9017353057861328,0.9017353057861328,0.0,134.53208923339844,148.0,34721.73828125,0.0,1879.27978515625,1.0,282.1412048339844,284.4380798339844,291.6959533691406,293.8891906738281,293.1499938964844,293.1499938964844,281.8500061035156,35066.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481078743934631,1.0,0.0,0.0,3.605340242385864,3.605363607406616,8.673328579789086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.4541015625,0.0,1477.1451416015625,1895.4371337890625,0.0,2917.551513671875,0.8946600556373596,1.0,0.0,3.0,1.0,0.0
12219180,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.9990000128746032,0.709510326385498,0.5501075983047485,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.8294588923454285,0.3474172353744507,0.3307837843894958,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.8160732388496399,0.3290544152259826,0.2319238632917404,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53057861328125,0.7615694999694824,0.2674247324466705,0.2558580636978149,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.7115966081619263,0.2149055153131485,0.9798070192337036,285.5302124023437,284.95001220703125,298.8643798828125,288.6928405761719,297.9817199707031,297.3822021484375,285.5290832519531,1.0,0.5372506976127625,0.560768723487854,0.560768723487854,1.0,1.0,-2.81947922706604,1.1413341760635376,1.6781450510025024,0.4142350852489471,0.9080779552459716,0.9080779552459716,0.0,137.3763885498047,151.0,35849.4609375,0.0,1934.9022216796875,1.0,281.8580322265625,284.2162170410156,291.77978515625,294.11798095703125,293.1499938964844,293.1499938964844,281.54998779296875,35142.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704584240913391,1.0,0.0,0.0,3.638121366500856,3.6381452083587646,8.831768241179816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.4697265625,0.0,1513.5960693359375,1895.4371337890625,0.0,3127.11083984375,0.9020146131515504,1.0,0.0,3.0,1.0,0.0
12219240,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.9990000128746032,0.709510326385498,0.5501075983047485,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.8294588923454285,0.3474172353744507,0.3307837843894958,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.8160732388496399,0.3290544152259826,0.2319238632917404,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53057861328125,0.7615694999694824,0.2674247324466705,0.2558580636978149,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.7115966081619263,0.2149055153131485,0.9798070192337036,285.5302124023437,284.95001220703125,298.8643798828125,288.6928405761719,297.9817199707031,297.3822021484375,285.5290832519531,1.0,0.5372506976127625,0.560768723487854,0.560768723487854,1.0,1.0,-2.81947922706604,1.1413341760635376,1.6781450510025024,0.4142350852489471,0.9080779552459716,0.9080779552459716,0.0,137.3763885498047,151.0,35849.4609375,0.0,1934.9022216796875,1.0,281.8580322265625,284.2162170410156,291.77978515625,294.11798095703125,293.1499938964844,293.1499938964844,281.54998779296875,35142.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704584240913391,1.0,0.0,0.0,3.638121366500856,3.6381452083587646,8.831768241179816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.4697265625,0.0,1513.5960693359375,1895.4371337890625,0.0,3127.11083984375,0.9020146131515504,1.0,0.0,3.0,1.0,0.0
12219300,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.9990000128746032,0.7091406583786011,0.55423504114151,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.387451171875,0.8287997841835022,0.3489261269569397,0.3324138224124908,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38775634765625,0.8146639466285706,0.3295006453990936,0.2324006557464599,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.7605465650558472,0.2681467235088348,0.2567293047904968,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.7103127837181091,0.2151858955621719,0.9819246530532836,285.386474609375,284.95001220703125,298.86279296875,288.6824035644531,297.9725952148437,297.368896484375,285.3772888183594,1.0,0.5397612452507019,0.5597954988479614,0.5597954988479614,1.0,1.0,-2.830565452575684,1.1449331045150757,1.685632348060608,0.415020227432251,0.9096046090126038,0.9096046090126038,0.0,139.1055145263672,151.0,36774.328125,0.0,1960.98095703125,1.0,281.6013488769531,284.0274353027344,291.8055114746094,294.26611328125,293.1499938964844,293.1499938964844,281.54998779296875,35239.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847216367721558,1.0,0.0,0.0,3.652125597000122,3.652149438858032,8.899891099645174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.14208984375,0.0,1529.844482421875,1895.4371337890625,0.0,3260.81201171875,0.9051793813705444,1.0,0.0,3.0,1.0,0.0
12219360,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.9990000128746032,0.7079954147338867,0.558984100818634,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.8276323080062866,0.3501865863800049,0.3337438702583313,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.8126958608627319,0.3296803534030914,0.2326355278491974,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360900878906,0.7590065598487854,0.26864093542099,0.2573376893997192,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.7084547877311707,0.215241476893425,0.982869565486908,285.335693359375,284.95001220703125,298.8602294921875,288.6712951660156,297.96026611328125,297.350830078125,285.3343811035156,1.0,0.5421551465988159,0.5587420463562012,0.5587420463562012,1.0,1.0,-2.840022325515747,1.147691249847412,1.6923309564590454,0.4153817594051361,0.9116188883781432,0.9116188883781432,0.0,140.9963836669922,154.0,36966.171875,0.0,1985.388671875,1.0,281.5581359863281,283.97271728515625,291.7645874023437,294.1952514648437,293.1499938964844,293.1499938964844,281.25,35328.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928980827331543,1.0,0.0,0.0,3.6637966632843018,3.663820743560791,8.956865258369362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.84765625,0.0,1543.5263671875,1895.4371337890625,0.0,3337.29931640625,0.9078848958015442,1.0,0.0,3.0,1.0,0.0
12219420,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.9990000128746032,0.7038881778717041,0.569054901599884,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.8247625231742859,0.3522785305976867,0.3359795808792114,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.8081072568893433,0.3295920491218567,0.232777938246727,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.7553625106811523,0.2692146003246307,0.2581419348716736,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7039844989776611,0.2149315476417541,0.9827272891998292,285.1396179199219,284.95001220703125,298.8525085449219,288.6471252441406,297.9325561523437,297.3116760253906,285.13836669921875,1.0,0.5466009974479675,0.5566350817680359,0.5566350817680359,1.0,1.0,-2.8557820320129395,1.1517503261566162,1.7040315866470337,0.415442019701004,0.912522554397583,0.912522554397583,0.0,144.90557861328125,157.0,38020.265625,0.0,2030.0888671875,1.0,281.258056640625,283.7297058105469,291.7200012207031,294.21942138671875,293.1499938964844,293.1499938964844,280.95001220703125,35559.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103542566299438,1.0,0.0,0.0,3.680866003036499,3.680890321731568,9.04051830730168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.7841796875,0.0,1564.4583740234375,1895.4371337890625,0.0,3499.89111328125,0.9118639826774596,1.0,0.0,3.0,1.0,0.0
12219480,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.9990000128746032,0.7038881778717041,0.569054901599884,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.8247625231742859,0.3522785305976867,0.3359795808792114,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.8081072568893433,0.3295920491218567,0.232777938246727,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.7553625106811523,0.2692146003246307,0.2581419348716736,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7039844989776611,0.2149315476417541,0.9827272891998292,285.1396179199219,284.95001220703125,298.8525085449219,288.6471252441406,297.9325561523437,297.3116760253906,285.13836669921875,1.0,0.5466009974479675,0.5566350817680359,0.5566350817680359,1.0,1.0,-2.8557820320129395,1.1517503261566162,1.7040315866470337,0.415442019701004,0.912522554397583,0.912522554397583,0.0,144.90557861328125,157.0,38020.265625,0.0,2030.0888671875,1.0,281.258056640625,283.7297058105469,291.7200012207031,294.21942138671875,293.1499938964844,293.1499938964844,280.95001220703125,35559.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103542566299438,1.0,0.0,0.0,3.680866003036499,3.680890321731568,9.04051830730168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.7841796875,0.0,1564.4583740234375,1895.4371337890625,0.0,3499.89111328125,0.9118639826774596,1.0,0.0,3.0,1.0,0.0
