time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219540,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9990000128746032,0.6973778605461121,0.5792614817619324,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8215969204902649,0.3540047705173492,0.3378106355667114,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8030258417129517,0.3291034400463104,0.2325962483882904,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7514131665229797,0.2694209516048431,0.2585457265377044,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.6990870237350464,0.2142828851938247,0.980806529521942,284.95672607421875,284.95001220703125,298.8416748046875,288.62066650390625,297.9076232910156,297.2794189453125,284.95574951171875,1.0,0.5505977869033813,0.5545281171798706,0.5545281171798706,1.0,1.0,-2.8682096004486084,1.1542786359786987,1.71393084526062,0.4148133099079132,0.9110815525054932,0.9110815525054932,0.0,148.80892944335938,145.0,39232.58203125,0.0,2069.6767578125,1.0,280.9579772949219,283.5024108886719,291.68048095703125,294.2491149902344,293.1499938964844,293.1499938964844,280.6499938964844,35804.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924866020679474,1.0,0.0,0.0,3.688804864883423,3.688829183578491,9.07955666207272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.69775390625,0.0,1575.2901611328125,1895.4371337890625,0.0,3633.9951171875,0.9138084053993224,1.0,0.0,3.0,1.0,0.0
12219600,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9990000128746032,0.6973778605461121,0.5792614817619324,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8215969204902649,0.3540047705173492,0.3378106355667114,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8030258417129517,0.3291034400463104,0.2325962483882904,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7514131665229797,0.2694209516048431,0.2585457265377044,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.6990870237350464,0.2142828851938247,0.980806529521942,284.95672607421875,284.95001220703125,298.8416748046875,288.62066650390625,297.9076232910156,297.2794189453125,284.95574951171875,1.0,0.5505977869033813,0.5545281171798706,0.5545281171798706,1.0,1.0,-2.8682096004486084,1.1542786359786987,1.71393084526062,0.4148133099079132,0.9110815525054932,0.9110815525054932,0.0,148.80892944335938,145.0,39232.58203125,0.0,2069.6767578125,1.0,280.9579772949219,283.5024108886719,291.68048095703125,294.2491149902344,293.1499938964844,293.1499938964844,280.6499938964844,35804.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924866020679474,1.0,0.0,0.0,3.688804864883423,3.688829183578491,9.07955666207272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.69775390625,0.0,1575.2901611328125,1895.4371337890625,0.0,3633.9951171875,0.9138084053993224,1.0,0.0,3.0,1.0,0.0
12219660,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.9990000128746032,0.6907085180282593,0.5776299238204956,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.823384165763855,0.3554441332817077,0.3392142653465271,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.8032064437866211,0.3283306360244751,0.2320934683084488,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.7520728707313538,0.2693463861942291,0.2585214078426361,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6987411379814148,0.2132938802242279,0.9766802191734314,284.76397705078125,284.95001220703125,298.8282165527344,288.59234619140625,297.8888854980469,297.2597351074219,284.76202392578125,1.0,0.5489153861999512,0.5526414513587952,0.5526414513587952,1.0,1.0,-2.862368583679199,1.148985505104065,1.7133831977844238,0.4112772643566131,0.9070315957069396,0.9070315957069396,0.0,148.05943298339844,133.0,40225.01171875,0.0,2056.328369140625,1.0,280.6579284667969,283.2688293457031,291.64569091796875,294.2792358398437,293.1499938964844,293.1499938964844,280.3500061035156,36069.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382721781730652,1.0,0.0,0.0,3.687022209167481,3.687046766281128,9.070783448805742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.8681640625,0.0,1575.27490234375,1895.4371337890625,0.0,3756.72265625,0.9135858416557312,1.0,0.0,3.0,1.0,0.0
12219720,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.9990000128746032,0.6907085180282593,0.5776299238204956,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.823384165763855,0.3554441332817077,0.3392142653465271,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.8032064437866211,0.3283306360244751,0.2320934683084488,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.7520728707313538,0.2693463861942291,0.2585214078426361,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6987411379814148,0.2132938802242279,0.9766802191734314,284.76397705078125,284.95001220703125,298.8282165527344,288.59234619140625,297.8888854980469,297.2597351074219,284.76202392578125,1.0,0.5489153861999512,0.5526414513587952,0.5526414513587952,1.0,1.0,-2.862368583679199,1.148985505104065,1.7133831977844238,0.4112772643566131,0.9070315957069396,0.9070315957069396,0.0,148.05943298339844,133.0,40225.01171875,0.0,2056.328369140625,1.0,280.6579284667969,283.2688293457031,291.64569091796875,294.2792358398437,293.1499938964844,293.1499938964844,280.3500061035156,36069.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382721781730652,1.0,0.0,0.0,3.687022209167481,3.687046766281128,9.070783448805742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.8681640625,0.0,1575.27490234375,1895.4371337890625,0.0,3756.72265625,0.9135858416557312,1.0,0.0,3.0,1.0,0.0
12219780,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.556640625,0.9990000128746032,0.6864451766014099,0.5671811103820801,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55718994140625,0.828843891620636,0.3566098511219024,0.3402367234230041,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.8072993755340576,0.3273005485534668,0.2313201278448104,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.7561705112457275,0.2690271437168121,0.2581385970115661,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581359863281,0.701738715171814,0.2120419591665268,0.9706711769104004,284.5570068359375,284.95001220703125,298.8127136230469,288.5625,297.8714599609375,297.2442626953125,284.5545959472656,1.0,0.543524444103241,0.550754725933075,0.550754725933075,1.0,1.0,-2.8424413204193115,1.1375046968460083,1.7049366235733032,0.4050137996673584,0.9001152515411377,0.9001152515411377,0.0,143.83355712890625,121.0,40983.94140625,0.0,2003.0859375,1.0,280.3580017089844,283.0277099609375,291.6068420410156,294.29168701171875,293.1499938964844,293.1499938964844,280.04998779296875,36368.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498725533485411,1.0,0.0,0.0,3.674195289611816,3.6742196083068848,9.007779908642988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.4638671875,0.0,1563.0318603515625,1895.4371337890625,0.0,3861.813720703125,0.910915195941925,1.0,0.0,3.0,1.0,0.0
12219840,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.556640625,0.9990000128746032,0.6864451766014099,0.5671811103820801,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55718994140625,0.828843891620636,0.3566098511219024,0.3402367234230041,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.8072993755340576,0.3273005485534668,0.2313201278448104,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.7561705112457275,0.2690271437168121,0.2581385970115661,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581359863281,0.701738715171814,0.2120419591665268,0.9706711769104004,284.5570068359375,284.95001220703125,298.8127136230469,288.5625,297.8714599609375,297.2442626953125,284.5545959472656,1.0,0.543524444103241,0.550754725933075,0.550754725933075,1.0,1.0,-2.8424413204193115,1.1375046968460083,1.7049366235733032,0.4050137996673584,0.9001152515411377,0.9001152515411377,0.0,143.83355712890625,121.0,40983.94140625,0.0,2003.0859375,1.0,280.3580017089844,283.0277099609375,291.6068420410156,294.29168701171875,293.1499938964844,293.1499938964844,280.04998779296875,36368.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498725533485411,1.0,0.0,0.0,3.674195289611816,3.6742196083068848,9.007779908642988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.4638671875,0.0,1563.0318603515625,1895.4371337890625,0.0,3861.813720703125,0.910915195941925,1.0,0.0,3.0,1.0,0.0
12219900,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4028015136719,0.9990000128746032,0.6853232979774475,0.5594824552536011,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4052734375,0.832696259021759,0.3571169972419739,0.3406615555286407,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40582275390625,0.8104516863822937,0.3267136216163635,0.230874091386795,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072570800781,0.7592928409576416,0.268800288438797,0.2578631341457367,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4095153808594,0.7042708396911621,0.2113720923662185,0.967310667037964,284.4044189453125,284.95001220703125,298.8043212890625,288.547119140625,297.8625793457031,297.2367553710937,284.3942565917969,1.0,0.5397873520851135,0.5498113632202148,0.5498113632202148,1.0,1.0,-2.82879900932312,1.1301484107971191,1.6986504793167114,0.4011918306350708,0.8950022459030151,0.8950022459030151,0.0,140.7980194091797,121.0,41697.4375,0.0,1966.3388671875,1.0,280.1007385253906,282.8405456542969,291.61041259765625,294.3910217285156,293.1499938964844,293.1499938964844,280.04998779296875,36545.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571461081504822,1.0,0.0,0.0,3.663393497467041,3.6634175777435294,8.954893360169081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.0595703125,0.0,1552.22021484375,1895.4371337890625,0.0,3927.105224609375,0.9085829854011536,1.0,0.0,3.0,1.0,0.0
12219960,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3421936035156,0.9990000128746032,0.6847852468490601,0.5506086349487305,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3428039550781,0.8370892405509949,0.3575448989868164,0.3409548699855804,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429260253906,0.8140376806259155,0.3260419070720672,0.2303264737129211,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3432922363281,0.7629311680793762,0.2685046195983886,0.2574779987335205,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3438415527344,0.7072830200195312,0.2106624841690063,0.9635844826698304,284.34259033203125,284.95001220703125,298.79559326171875,288.531494140625,297.8534851074219,297.22882080078125,284.33990478515625,1.0,0.5354835391044617,0.549267590045929,0.549267590045929,1.0,1.0,-2.81289291381836,1.122336506843567,1.690556287765503,0.3974893689155578,0.890286922454834,0.890286922454834,0.0,137.3390350341797,124.0,41562.0390625,0.0,1924.2840576171875,1.0,280.0581970214844,282.7843933105469,291.5655212402344,294.2893371582031,293.1499938964844,293.1499938964844,280.3500061035156,36704.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593325257301332,1.0,0.0,0.0,3.6489524841308594,3.6489765644073486,8.884432531885977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.96728515625,0.0,1537.272705078125,1895.4371337890625,0.0,3946.633544921875,0.9054996371269226,1.0,0.0,3.0,1.0,0.0
12220020,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5001525878906,0.9990000128746032,0.6873608231544495,0.5398918986320496,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999084472656,0.8433965444564819,0.3596083521842956,0.3423759639263153,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.49981689453125,0.8186408877372742,0.3259970843791961,0.2298895567655563,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4996643066406,0.767832338809967,0.2688564360141754,0.2573684155941009,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994201660156,0.7109709978103638,0.2101113647222519,0.959115505218506,284.4999694824219,284.95001220703125,298.7773742675781,288.4997253417969,297.8424072265625,297.224365234375,284.5009765625,1.0,0.5310492515563965,0.5481800436973572,0.5481800436973572,1.0,1.0,-2.795671224594116,1.1132395267486572,1.6824318170547483,0.3925509452819824,0.8855550289154053,0.8855550289154053,0.0,133.2814178466797,127.0,40227.85546875,0.0,1877.771240234375,1.0,280.3420715332031,282.9928894042969,291.4391174316406,294.0077209472656,293.1499938964844,293.1499938964844,280.6499938964844,36667.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942790150642395,1.0,0.0,0.0,3.623283863067627,3.623307704925537,8.759876664043986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.0419921875,0.0,1508.6036376953125,1895.4371337890625,0.0,3797.783935546875,0.8997781276702881,1.0,0.0,3.0,1.0,0.0
12220080,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5001525878906,0.9990000128746032,0.6873608231544495,0.5398918986320496,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999084472656,0.8433965444564819,0.3596083521842956,0.3423759639263153,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.49981689453125,0.8186408877372742,0.3259970843791961,0.2298895567655563,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4996643066406,0.767832338809967,0.2688564360141754,0.2573684155941009,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994201660156,0.7109709978103638,0.2101113647222519,0.959115505218506,284.4999694824219,284.95001220703125,298.7773742675781,288.4997253417969,297.8424072265625,297.224365234375,284.5009765625,1.0,0.5310492515563965,0.5481800436973572,0.5481800436973572,1.0,1.0,-2.795671224594116,1.1132395267486572,1.6824318170547483,0.3925509452819824,0.8855550289154053,0.8855550289154053,0.0,133.2814178466797,127.0,40227.85546875,0.0,1877.771240234375,1.0,280.3420715332031,282.9928894042969,291.4391174316406,294.0077209472656,293.1499938964844,293.1499938964844,280.6499938964844,36667.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942790150642395,1.0,0.0,0.0,3.623283863067627,3.623307704925537,8.759876664043986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.0419921875,0.0,1508.6036376953125,1895.4371337890625,0.0,3797.783935546875,0.8997781276702881,1.0,0.0,3.0,1.0,0.0
12220140,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.9990000128746032,0.6922481656074524,0.5325779914855957,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.8492209315299988,0.3628398478031158,0.3450947701931,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.822796106338501,0.3271863758563995,0.2304725348949432,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68505859375,0.7723258137702942,0.2701795101165771,0.2583283185958862,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.7143236398696899,0.2105128765106201,0.9595537781715392,284.6854858398437,284.95001220703125,298.75860595703125,288.467529296875,297.8401794433594,297.2344970703125,284.6868896484375,1.0,0.5292254090309143,0.5470924377441406,0.5470924377441406,1.0,1.0,-2.792518854141236,1.1103019714355469,1.6822168827056885,0.3903169631958008,0.8835519552230835,0.8835519552230835,0.0,130.84506225585938,130.0,39023.03515625,0.0,1861.2601318359373,1.0,280.6414489746094,283.22613525390625,291.3925170898437,293.86407470703125,293.1499938964844,293.1499938964844,280.95001220703125,36497.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242809414863586,1.0,0.0,0.0,3.6040196418762207,3.604043245315552,8.666975759297202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.2919921875,0.0,1486.288330078125,1895.4371337890625,0.0,3628.61181640625,0.8953716158866882,1.0,0.0,3.0,1.0,0.0
12220200,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.9990000128746032,0.6922481656074524,0.5325779914855957,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.8492209315299988,0.3628398478031158,0.3450947701931,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.822796106338501,0.3271863758563995,0.2304725348949432,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68505859375,0.7723258137702942,0.2701795101165771,0.2583283185958862,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.7143236398696899,0.2105128765106201,0.9595537781715392,284.6854858398437,284.95001220703125,298.75860595703125,288.467529296875,297.8401794433594,297.2344970703125,284.6868896484375,1.0,0.5292254090309143,0.5470924377441406,0.5470924377441406,1.0,1.0,-2.792518854141236,1.1103019714355469,1.6822168827056885,0.3903169631958008,0.8835519552230835,0.8835519552230835,0.0,130.84506225585938,130.0,39023.03515625,0.0,1861.2601318359373,1.0,280.6414489746094,283.22613525390625,291.3925170898437,293.86407470703125,293.1499938964844,293.1499938964844,280.95001220703125,36497.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242809414863586,1.0,0.0,0.0,3.6040196418762207,3.604043245315552,8.666975759297202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.2919921875,0.0,1486.288330078125,1895.4371337890625,0.0,3628.61181640625,0.8953716158866882,1.0,0.0,3.0,1.0,0.0
12220260,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.697978675365448,0.5282549858093262,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8542035818099976,0.3666968643665313,0.3485420644283294,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8261405229568481,0.3289994299411773,0.2316019982099533,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7760735750198364,0.2720473110675812,0.2599237859249115,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7170465588569641,0.2114476859569549,0.9629821181297302,284.8758544921875,284.95001220703125,298.73974609375,288.435302734375,297.84423828125,297.2547302246094,284.8774719238281,1.0,0.5294172167778015,0.5460872650146484,0.5460872650146484,1.0,1.0,-2.7988529205322266,1.1116257905960083,1.6872272491455078,0.3899637758731842,0.8841221332550049,0.8841221332550049,0.0,129.6959228515625,133.0,37940.28515625,0.0,1865.667236328125,1.0,280.9412841796875,283.4614562988281,291.3709411621094,293.7693176269531,293.1499938964844,293.1499938964844,281.25,36262.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085248112678528,1.0,0.0,0.0,3.59348726272583,3.593510866165161,8.616393643023912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.9736328125,0.0,1473.1309814453125,1895.4371337890625,0.0,3482.908447265625,0.8928601145744324,1.0,0.0,3.0,1.0,0.0
12220320,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.697978675365448,0.5282549858093262,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8542035818099976,0.3666968643665313,0.3485420644283294,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8261405229568481,0.3289994299411773,0.2316019982099533,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7760735750198364,0.2720473110675812,0.2599237859249115,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7170465588569641,0.2114476859569549,0.9629821181297302,284.8758544921875,284.95001220703125,298.73974609375,288.435302734375,297.84423828125,297.2547302246094,284.8774719238281,1.0,0.5294172167778015,0.5460872650146484,0.5460872650146484,1.0,1.0,-2.7988529205322266,1.1116257905960083,1.6872272491455078,0.3899637758731842,0.8841221332550049,0.8841221332550049,0.0,129.6959228515625,133.0,37940.28515625,0.0,1865.667236328125,1.0,280.9412841796875,283.4614562988281,291.3709411621094,293.7693176269531,293.1499938964844,293.1499938964844,281.25,36262.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085248112678528,1.0,0.0,0.0,3.59348726272583,3.593510866165161,8.616393643023912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.9736328125,0.0,1473.1309814453125,1895.4371337890625,0.0,3482.908447265625,0.8928601145744324,1.0,0.0,3.0,1.0,0.0
12220380,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.703912615776062,0.526552140712738,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8582123517990112,0.3709522187709808,0.3524328470230102,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8285678625106812,0.3311898708343506,0.2330464124679565,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7789379358291626,0.2742585241794586,0.2619096040725708,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7190026640892029,0.2126815319061279,0.968103289604187,285.07550048828125,284.95001220703125,298.7213134765625,288.40338134765625,297.85205078125,297.2805480957031,285.07745361328125,1.0,0.531109631061554,0.5450820922851562,0.5450820922851562,1.0,1.0,-2.811752796173096,1.115810751914978,1.695941925048828,0.3908219933509826,0.8874120712280273,0.8874120712280273,0.0,129.59764099121094,136.0,37084.15234375,0.0,1885.420166015625,1.0,281.2412414550781,283.7044677734375,291.3528747558594,293.6941223144531,293.1499938964844,293.1499938964844,281.54998779296875,35984.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955960273742676,1.0,0.0,0.0,3.5932443141937256,3.593267679214477,8.615227784503077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.0078125,0.0,1470.8233642578125,1895.4371337890625,0.0,3362.499267578125,0.8926112055778503,1.0,0.0,3.0,1.0,0.0
12220440,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.703912615776062,0.526552140712738,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8582123517990112,0.3709522187709808,0.3524328470230102,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8285678625106812,0.3311898708343506,0.2330464124679565,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7789379358291626,0.2742585241794586,0.2619096040725708,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7190026640892029,0.2126815319061279,0.968103289604187,285.07550048828125,284.95001220703125,298.7213134765625,288.40338134765625,297.85205078125,297.2805480957031,285.07745361328125,1.0,0.531109631061554,0.5450820922851562,0.5450820922851562,1.0,1.0,-2.811752796173096,1.115810751914978,1.695941925048828,0.3908219933509826,0.8874120712280273,0.8874120712280273,0.0,129.59764099121094,136.0,37084.15234375,0.0,1885.420166015625,1.0,281.2412414550781,283.7044677734375,291.3528747558594,293.6941223144531,293.1499938964844,293.1499938964844,281.54998779296875,35984.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955960273742676,1.0,0.0,0.0,3.5932443141937256,3.593267679214477,8.615227784503077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.0078125,0.0,1470.8233642578125,1895.4371337890625,0.0,3362.499267578125,0.8926112055778503,1.0,0.0,3.0,1.0,0.0
12220500,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.9990000128746032,0.7068251967430115,0.5265625715255737,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.8598399758338928,0.3731884062290191,0.3544768989086151,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.8294326066970825,0.3323842883110046,0.2338349968194961,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214660644531,0.7800265550613403,0.2754546701908111,0.2629908621311188,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.7196832895278931,0.213373064994812,0.9710187911987304,285.2240905761719,284.95001220703125,298.71240234375,288.3876647949219,297.8563842773437,297.2939147949219,285.2339172363281,1.0,0.5323888659477234,0.5445795059204102,0.5445795059204102,1.0,1.0,-2.819969892501831,1.1186679601669312,1.7013020515441897,0.3915728330612182,0.8906717300415039,0.8906717300415039,0.0,129.87913513183594,136.0,36372.6171875,0.0,1899.737548828125,1.0,281.4971923828125,283.8938903808594,291.3182678222656,293.56549072265625,293.1499938964844,293.1499938964844,281.54998779296875,35822.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887751042842865,1.0,0.0,0.0,3.597108125686645,3.597131490707397,8.633765560261963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.1865234375,0.0,1473.8076171875,1895.4371337890625,0.0,3289.16943359375,0.8933960795402527,1.0,0.0,3.0,1.0,0.0
12220560,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.9990000128746032,0.7096604108810425,0.5268352031707764,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27984619140625,0.8614392876625061,0.3755251467227936,0.3566638529300689,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.8302820920944214,0.3336770534515381,0.2347281128168106,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.7810946106910706,0.2767328321933746,0.2641849219799042,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.7203571200370789,0.2141469568014145,0.9744064211845398,285.2799377441406,284.95001220703125,298.70379638671875,288.37213134765625,297.8609313964844,297.3077392578125,285.2818603515625,1.0,0.5339183807373047,0.5437595248222351,0.5437595248222351,1.0,1.0,-2.829502582550049,1.12165367603302,1.7078487873077393,0.3921158909797668,0.8934804797172546,0.8934804797172546,0.0,130.28802490234375,139.0,36376.09765625,0.0,1916.837158203125,1.0,281.541259765625,283.9500732421875,291.3348388671875,293.6311340332031,293.1499938964844,293.1499938964844,281.8500061035156,35686.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853428363800049,1.0,0.0,0.0,3.604155778884888,3.6041793823242174,8.667631163916667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.82373046875,0.0,1480.4476318359375,1895.4371337890625,0.0,3266.628662109375,0.8948362469673157,1.0,0.0,3.0,1.0,0.0
12220620,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.9990000128746032,0.7149240970611572,0.5285174250602722,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.8641108274459839,0.3803517520427704,0.361162394285202,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.8315009474754333,0.3363930583000183,0.2365912795066833,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.7827527523040771,0.2794089615345001,0.266679584980011,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7213452458381653,0.2158272862434387,0.9817901253700256,285.4843444824219,284.95001220703125,298.687744140625,288.3419494628906,297.86895751953125,297.3329162597656,285.4862060546875,1.0,0.5375674962997437,0.542119562625885,0.542119562625885,1.0,1.0,-2.851036787033081,1.1286029815673828,1.7224338054656982,0.3935607373714447,0.9022753834724426,0.9022753834724426,0.0,131.55043029785156,142.0,35722.5,0.0,1957.4857177734373,1.0,281.8414306640625,284.1927795410156,291.3131408691406,293.5691223144531,293.1499938964844,293.1499938964844,281.54998779296875,35392.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87677001953125,1.0,0.0,0.0,3.626093864440918,3.626117706298828,8.77347019923036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.1181640625,0.0,1502.2159423828125,1895.4371337890625,0.0,3186.303466796875,0.8995316624641418,1.0,0.0,3.0,1.0,0.0
12220680,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.9990000128746032,0.7149240970611572,0.5285174250602722,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.8641108274459839,0.3803517520427704,0.361162394285202,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.8315009474754333,0.3363930583000183,0.2365912795066833,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.7827527523040771,0.2794089615345001,0.266679584980011,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7213452458381653,0.2158272862434387,0.9817901253700256,285.4843444824219,284.95001220703125,298.687744140625,288.3419494628906,297.86895751953125,297.3329162597656,285.4862060546875,1.0,0.5375674962997437,0.542119562625885,0.542119562625885,1.0,1.0,-2.851036787033081,1.1286029815673828,1.7224338054656982,0.3935607373714447,0.9022753834724426,0.9022753834724426,0.0,131.55043029785156,142.0,35722.5,0.0,1957.4857177734373,1.0,281.8414306640625,284.1927795410156,291.3131408691406,293.5691223144531,293.1499938964844,293.1499938964844,281.54998779296875,35392.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87677001953125,1.0,0.0,0.0,3.626093864440918,3.626117706298828,8.77347019923036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.1181640625,0.0,1502.2159423828125,1895.4371337890625,0.0,3186.303466796875,0.8995316624641418,1.0,0.0,3.0,1.0,0.0
12220740,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.7167733311653137,0.5329897403717041,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.864769697189331,0.3840074241161346,0.3650546073913574,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.8308079242706299,0.3378321230411529,0.2379544228315353,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7825355529785156,0.2811760306358337,0.2687178254127502,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.7207767963409424,0.2167928814888,0.9876155257225036,285.3113708496094,284.95001220703125,298.6736145019531,288.3132019042969,297.8611145019531,297.33074951171875,285.3102111816406,1.0,0.5416776537895203,0.5404796004295349,0.5404796004295349,1.0,1.0,-2.8721818923950195,1.135318398475647,1.736863374710083,0.3949576616287231,0.9056975841522216,0.9056975841522216,0.0,133.69009399414062,145.0,36805.390625,0.0,2002.3365478515625,1.0,281.55792236328125,283.97314453125,291.3876647949219,293.7815856933594,293.1499938964844,293.1499938964844,281.25,35470.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965527415275574,1.0,0.0,0.0,3.646626472473145,3.646650314331055,8.873109891283093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.06689453125,0.0,1525.4571533203125,1895.4371337890625,0.0,3371.4296875,0.9041483402252196,1.0,0.0,3.0,1.0,0.0
12220800,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.7167733311653137,0.5329897403717041,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.864769697189331,0.3840074241161346,0.3650546073913574,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.8308079242706299,0.3378321230411529,0.2379544228315353,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7825355529785156,0.2811760306358337,0.2687178254127502,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.7207767963409424,0.2167928814888,0.9876155257225036,285.3113708496094,284.95001220703125,298.6736145019531,288.3132019042969,297.8611145019531,297.33074951171875,285.3102111816406,1.0,0.5416776537895203,0.5404796004295349,0.5404796004295349,1.0,1.0,-2.8721818923950195,1.135318398475647,1.736863374710083,0.3949576616287231,0.9056975841522216,0.9056975841522216,0.0,133.69009399414062,145.0,36805.390625,0.0,2002.3365478515625,1.0,281.55792236328125,283.97314453125,291.3876647949219,293.7815856933594,293.1499938964844,293.1499938964844,281.25,35470.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965527415275574,1.0,0.0,0.0,3.646626472473145,3.646650314331055,8.873109891283093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.06689453125,0.0,1525.4571533203125,1895.4371337890625,0.0,3371.4296875,0.9041483402252196,1.0,0.0,3.0,1.0,0.0
12220860,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.9990000128746032,0.7148116230964661,0.540974497795105,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8625553846359253,0.3864311575889587,0.3676722943782806,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.8273342251777649,0.337920993566513,0.2382836192846298,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7795498967170715,0.2818918228149414,0.2697045505046844,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.717736542224884,0.2168148607015609,0.989132046699524,285.1180114746094,284.95001220703125,298.66192626953125,288.28619384765625,297.8389587402344,297.3037109375,285.1168212890625,1.0,0.5457108020782471,0.5385644435882568,0.5385644435882568,1.0,1.0,-2.888331890106201,1.1393961906433103,1.7489358186721802,0.3949925899505615,0.9063345789909364,0.9063345789909364,0.0,136.79598999023438,148.0,37862.12890625,0.0,2044.248046875,1.0,281.2582092285156,283.7334899902344,291.3696594238281,293.8505249023437,293.1499938964844,293.1499938964844,280.95001220703125,35653.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169989228248596,1.0,0.0,0.0,3.66016149520874,3.6601853370666495,8.939099416238605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.64111328125,0.0,1541.9056396484375,1895.4371337890625,0.0,3561.437255859375,0.9072964787483216,1.0,0.0,3.0,1.0,0.0
12220920,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.9990000128746032,0.7148116230964661,0.540974497795105,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8625553846359253,0.3864311575889587,0.3676722943782806,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.8273342251777649,0.337920993566513,0.2382836192846298,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7795498967170715,0.2818918228149414,0.2697045505046844,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.717736542224884,0.2168148607015609,0.989132046699524,285.1180114746094,284.95001220703125,298.66192626953125,288.28619384765625,297.8389587402344,297.3037109375,285.1168212890625,1.0,0.5457108020782471,0.5385644435882568,0.5385644435882568,1.0,1.0,-2.888331890106201,1.1393961906433103,1.7489358186721802,0.3949925899505615,0.9063345789909364,0.9063345789909364,0.0,136.79598999023438,148.0,37862.12890625,0.0,2044.248046875,1.0,281.2582092285156,283.7334899902344,291.3696594238281,293.8505249023437,293.1499938964844,293.1499938964844,280.95001220703125,35653.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169989228248596,1.0,0.0,0.0,3.66016149520874,3.6601853370666495,8.939099416238605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.64111328125,0.0,1541.9056396484375,1895.4371337890625,0.0,3561.437255859375,0.9072964787483216,1.0,0.0,3.0,1.0,0.0
12220980,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9990000128746032,0.7096690535545349,0.550473153591156,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8590896129608154,0.3882097005844116,0.3695913553237915,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8226218223571777,0.3373227417469024,0.2380548417568206,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7752937078475952,0.2820064425468445,0.2700541317462921,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7133899331092834,0.2162909656763076,0.987870156764984,284.9267578125,284.95001220703125,298.6531982421875,288.2613220214844,297.8148193359375,297.27154541015625,284.9257507324219,1.0,0.5494784712791443,0.5366492867469788,0.5366492867469788,1.0,1.0,-2.9006855487823486,1.1417583227157593,1.7589272260665894,0.3942639827728271,0.904426634311676,0.904426634311676,0.0,140.30274963378906,151.0,38885.28125,0.0,2082.197021484375,1.0,280.9581298828125,283.49639892578125,291.3272705078125,293.8735656738281,293.1499938964844,293.1499938964844,280.6499938964844,35883.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330453872680664,1.0,0.0,0.0,3.6651840209960938,3.665208101272583,8.963648951976211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.6845703125,0.0,1549.2493896484375,1895.4371337890625,0.0,3709.023681640625,0.9085745811462402,1.0,0.0,3.0,1.0,0.0
12221040,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9990000128746032,0.7096690535545349,0.550473153591156,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8590896129608154,0.3882097005844116,0.3695913553237915,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8226218223571777,0.3373227417469024,0.2380548417568206,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7752937078475952,0.2820064425468445,0.2700541317462921,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7133899331092834,0.2162909656763076,0.987870156764984,284.9267578125,284.95001220703125,298.6531982421875,288.2613220214844,297.8148193359375,297.27154541015625,284.9257507324219,1.0,0.5494784712791443,0.5366492867469788,0.5366492867469788,1.0,1.0,-2.9006855487823486,1.1417583227157593,1.7589272260665894,0.3942639827728271,0.904426634311676,0.904426634311676,0.0,140.30274963378906,151.0,38885.28125,0.0,2082.197021484375,1.0,280.9581298828125,283.49639892578125,291.3272705078125,293.8735656738281,293.1499938964844,293.1499938964844,280.6499938964844,35883.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330453872680664,1.0,0.0,0.0,3.6651840209960938,3.665208101272583,8.963648951976211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.6845703125,0.0,1549.2493896484375,1895.4371337890625,0.0,3709.023681640625,0.9085745811462402,1.0,0.0,3.0,1.0,0.0
12221100,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.706209123134613,0.5553448796272278,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.8572490215301514,0.3889758586883545,0.3704332411289215,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.8201404809951782,0.3369031250476837,0.237851545214653,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.7730370163917542,0.2819408774375915,0.2701069116592407,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.710996150970459,0.2158993333578109,0.9866706132888794,284.7913818359375,284.95001220703125,298.65008544921875,288.24981689453125,297.80535888671875,297.2590026855469,284.78338623046875,1.0,0.5512533187866211,0.5356916785240173,0.5356916785240173,1.0,1.0,-2.905930757522583,1.1425174474716189,1.763413429260254,0.3937090635299682,0.9020608067512512,0.9020608067512512,0.0,142.08425903320312,151.0,39877.10546875,0.0,2099.85205078125,1.0,280.70086669921875,283.3199768066406,291.333251953125,293.9861145019531,293.1499938964844,293.1499938964844,280.6499938964844,36018.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422248601913452,1.0,0.0,0.0,3.664437532424927,3.664461851119995,8.959999036051158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.2236328125,0.0,1549.426513671875,1895.4371337890625,0.0,3792.655517578125,0.9084656834602356,1.0,0.0,3.0,1.0,0.0
12221160,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.9990000128746032,0.7022609710693359,0.5604138970375061,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.8552405834197998,0.389649897813797,0.3711406588554382,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.8174744844436646,0.3363968729972839,0.2375515401363372,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7487487792969,0.7706131935119629,0.2817900478839874,0.2700449526309967,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.7083325386047363,0.2153996378183365,0.984898328781128,284.7484741210937,284.95001220703125,298.6479187011719,288.23895263671875,297.7976989746094,297.248779296875,284.7475891113281,1.0,0.552940845489502,0.5348039269447327,0.5348039269447327,1.0,1.0,-2.910309314727783,1.142993450164795,1.7673158645629885,0.3930937647819519,0.9002411365509033,0.9002411365509033,0.0,143.91542053222656,154.0,40050.4609375,0.0,2116.343505859375,1.0,280.6581726074219,283.27508544921875,291.2930908203125,293.90576171875,293.1499938964844,293.1499938964844,280.3500061035156,36129.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464178681373596,1.0,0.0,0.0,3.661015748977661,3.6610400676727295,8.943273428485554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.81494140625,0.0,1546.43310546875,1895.4371337890625,0.0,3830.634765625,0.9078102707862854,1.0,0.0,3.0,1.0,0.0
12221220,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5698547363281,0.9990000128746032,0.6933833360671997,0.5705008506774902,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.8512791395187378,0.3908449709415436,0.3724546730518341,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701599121094,0.8121099472045898,0.3352701067924499,0.2369004935026168,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702819824219,0.7658030390739441,0.2813485860824585,0.2698136270046234,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.7027597427368164,0.2141595035791397,0.9803768396377563,284.57000732421875,284.95001220703125,298.6466064453125,288.21942138671875,297.787109375,297.2342834472656,284.569091796875,1.0,0.5560915470123291,0.5330284237861633,0.5330284237861633,1.0,1.0,-2.9175193309783936,1.143262505531311,1.774256706237793,0.3915663361549377,0.8936800956726074,0.8936800956726074,0.0,147.5520782470703,142.0,41142.96875,0.0,2146.6953125,1.0,280.35821533203125,283.0567626953125,291.26824951171875,293.9469299316406,293.1499938964844,293.1499938964844,280.6499938964844,36397.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958823263645172,1.0,0.0,0.0,3.64693832397461,3.646962404251098,8.874627610566677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.18896484375,0.0,1532.7379150390625,1895.4371337890625,0.0,3942.089111328125,0.9048459529876708,1.0,0.0,3.0,1.0,0.0
12221280,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5698547363281,0.9990000128746032,0.6933833360671997,0.5705008506774902,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.8512791395187378,0.3908449709415436,0.3724546730518341,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701599121094,0.8121099472045898,0.3352701067924499,0.2369004935026168,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702819824219,0.7658030390739441,0.2813485860824585,0.2698136270046234,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.7027597427368164,0.2141595035791397,0.9803768396377563,284.57000732421875,284.95001220703125,298.6466064453125,288.21942138671875,297.787109375,297.2342834472656,284.569091796875,1.0,0.5560915470123291,0.5330284237861633,0.5330284237861633,1.0,1.0,-2.9175193309783936,1.143262505531311,1.774256706237793,0.3915663361549377,0.8936800956726074,0.8936800956726074,0.0,147.5520782470703,142.0,41142.96875,0.0,2146.6953125,1.0,280.35821533203125,283.0567626953125,291.26824951171875,293.9469299316406,293.1499938964844,293.1499938964844,280.6499938964844,36397.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958823263645172,1.0,0.0,0.0,3.64693832397461,3.646962404251098,8.874627610566677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.18896484375,0.0,1532.7379150390625,1895.4371337890625,0.0,3942.089111328125,0.9048459529876708,1.0,0.0,3.0,1.0,0.0
12221340,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.9990000128746032,0.6881369352340698,0.5671619176864624,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.8541816473007202,0.3931222856044769,0.3741832673549652,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.8133260011672974,0.3353132307529449,0.2366064637899398,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.7673147916793823,0.2817056179046631,0.2698237299919128,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.7030912041664124,0.2134489268064499,0.9759409427642822,284.7386474609375,284.95001220703125,298.6497497558594,288.2030944824219,297.7835693359375,297.2289733886719,284.7395935058594,1.0,0.5538244843482971,0.531252920627594,0.531252920627594,1.0,1.0,-2.909929752349853,1.1370996236801147,1.7728301286697388,0.3875483870506286,0.8922470211982727,0.8922470211982727,0.0,146.1685791015625,130.0,39985.3203125,0.0,2126.896240234375,1.0,280.6421203613281,283.2690124511719,291.1559753417969,293.6992492675781,293.1499938964844,293.1499938964844,280.95001220703125,36314.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451234340667723,1.0,0.0,0.0,3.6344785690307617,3.634502649307251,8.814091074782482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.9892578125,0.0,1518.313720703125,1895.4371337890625,0.0,3818.926025390625,0.9020337462425232,1.0,0.0,3.0,1.0,0.0
