time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221400,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.9990000128746032,0.6881369352340698,0.5671619176864624,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.8541816473007202,0.3931222856044769,0.3741832673549652,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.8133260011672974,0.3353132307529449,0.2366064637899398,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.7673147916793823,0.2817056179046631,0.2698237299919128,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.7030912041664124,0.2134489268064499,0.9759409427642822,284.7386474609375,284.95001220703125,298.6497497558594,288.2030944824219,297.7835693359375,297.2289733886719,284.7395935058594,1.0,0.5538244843482971,0.531252920627594,0.531252920627594,1.0,1.0,-2.909929752349853,1.1370996236801147,1.7728301286697388,0.3875483870506286,0.8922470211982727,0.8922470211982727,0.0,146.1685791015625,130.0,39985.3203125,0.0,2126.896240234375,1.0,280.6421203613281,283.2690124511719,291.1559753417969,293.6992492675781,293.1499938964844,293.1499938964844,280.95001220703125,36314.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451234340667723,1.0,0.0,0.0,3.6344785690307617,3.634502649307251,8.814091074782482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.9892578125,0.0,1518.313720703125,1895.4371337890625,0.0,3818.926025390625,0.9020337462425232,1.0,0.0,3.0,1.0,0.0
12221460,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6890760064125061,0.5522356629371643,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8637914657592773,0.3965014517307281,0.3769503235816955,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8208152055740356,0.336530327796936,0.2371417582035064,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7750237584114075,0.2829746603965759,0.2706404626369476,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7094550132751465,0.2136541306972503,0.9749504327774048,284.9169616699219,284.95001220703125,298.6578369140625,288.1903076171875,297.79010009765625,297.2369384765625,284.9179382324219,1.0,0.5484656691551208,0.5297517776489258,0.5297517776489258,1.0,1.0,-2.8957557678222656,1.128536820411682,1.767219066619873,0.3826609849929809,0.8932980298995972,0.8932980298995972,0.0,140.7213592529297,133.0,38762.109375,0.0,2076.0361328125,1.0,280.94158935546875,283.4917907714844,291.11993408203125,293.568603515625,293.1499938964844,293.1499938964844,281.25,36135.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275788068771362,1.0,0.0,0.0,3.62883186340332,3.628855705261232,8.786724379206134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.66455078125,0.0,1510.75048828125,1895.4371337890625,0.0,3658.928466796875,0.9006546139717102,1.0,0.0,3.0,1.0,0.0
12221520,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6890760064125061,0.5522356629371643,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8637914657592773,0.3965014517307281,0.3769503235816955,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8208152055740356,0.336530327796936,0.2371417582035064,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7750237584114075,0.2829746603965759,0.2706404626369476,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7094550132751465,0.2136541306972503,0.9749504327774048,284.9169616699219,284.95001220703125,298.6578369140625,288.1903076171875,297.79010009765625,297.2369384765625,284.9179382324219,1.0,0.5484656691551208,0.5297517776489258,0.5297517776489258,1.0,1.0,-2.8957557678222656,1.128536820411682,1.767219066619873,0.3826609849929809,0.8932980298995972,0.8932980298995972,0.0,140.7213592529297,133.0,38762.109375,0.0,2076.0361328125,1.0,280.94158935546875,283.4917907714844,291.11993408203125,293.568603515625,293.1499938964844,293.1499938964844,281.25,36135.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275788068771362,1.0,0.0,0.0,3.62883186340332,3.628855705261232,8.786724379206134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.66455078125,0.0,1510.75048828125,1895.4371337890625,0.0,3658.928466796875,0.9006546139717102,1.0,0.0,3.0,1.0,0.0
12221580,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9990000128746032,0.6937033534049988,0.5418907999992371,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8719900846481323,0.4005623459815979,0.3804855644702911,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8268641829490662,0.3384172916412353,0.2382508814334869,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.7814863920211792,0.2848390340805053,0.2721342146396637,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.7146754860877991,0.2146060019731521,0.9778003096580504,285.11004638671875,284.95001220703125,298.6714172363281,288.1814270019531,297.8014221191406,297.2488708496094,285.11151123046875,1.0,0.5464733839035034,0.5282506346702576,0.5282506346702576,1.0,1.0,-2.89410400390625,1.1253999471664429,1.768704175949097,0.3797128796577453,0.8970227241516113,0.8970227241516113,0.0,137.29672241210938,136.0,37843.4765625,0.0,2056.395751953125,1.0,281.2415771484375,283.7289733886719,291.116455078125,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35898.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114820957183838,1.0,0.0,0.0,3.631891012191773,3.6319148540496826,8.801544595371524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.96826171875,0.0,1512.3577880859375,1895.4371337890625,0.0,3510.353271484375,0.9011787176132202,1.0,0.0,3.0,1.0,0.0
12221640,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9990000128746032,0.6937033534049988,0.5418907999992371,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8719900846481323,0.4005623459815979,0.3804855644702911,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8268641829490662,0.3384172916412353,0.2382508814334869,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.7814863920211792,0.2848390340805053,0.2721342146396637,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.7146754860877991,0.2146060019731521,0.9778003096580504,285.11004638671875,284.95001220703125,298.6714172363281,288.1814270019531,297.8014221191406,297.2488708496094,285.11151123046875,1.0,0.5464733839035034,0.5282506346702576,0.5282506346702576,1.0,1.0,-2.89410400390625,1.1253999471664429,1.768704175949097,0.3797128796577453,0.8970227241516113,0.8970227241516113,0.0,137.29672241210938,136.0,37843.4765625,0.0,2056.395751953125,1.0,281.2415771484375,283.7289733886719,291.116455078125,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35898.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114820957183838,1.0,0.0,0.0,3.631891012191773,3.6319148540496826,8.801544595371524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.96826171875,0.0,1512.3577880859375,1895.4371337890625,0.0,3510.353271484375,0.9011787176132202,1.0,0.0,3.0,1.0,0.0
12221700,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.9990000128746032,0.6963597536087036,0.5385269522666931,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.8753306269645691,0.4027594625949859,0.3824308812618255,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.8291932344436646,0.3395074605941772,0.2389260083436966,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.7840443849563599,0.2859145700931549,0.2730437815189361,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.7166983485221863,0.2152609080076217,0.9802263379096984,285.2557983398437,284.95001220703125,298.680419921875,288.1785888671875,297.80865478515625,297.2558898925781,285.26495361328125,1.0,0.5463374257087708,0.5275000929832458,0.5275000929832458,1.0,1.0,-2.8972151279449463,1.1255098581314087,1.771705150604248,0.3789701461791992,0.9004676342010498,0.9004676342010498,0.0,136.32484436035156,136.0,37074.72265625,0.0,2056.794189453125,1.0,281.498291015625,283.9154357910156,291.0939025878906,293.3753967285156,293.1499938964844,293.1499938964844,281.54998779296875,35754.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020528197288512,1.0,0.0,0.0,3.6369082927703857,3.636932134628296,8.825879262985836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.13427734375,0.0,1516.821044921875,1895.4371337890625,0.0,3422.712158203125,0.902237355709076,1.0,0.0,3.0,1.0,0.0
12221760,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.9990000128746032,0.6991539001464844,0.5359010100364685,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.8784328103065491,0.4050816297531128,0.3845579922199249,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.8313170075416565,0.3407116234302521,0.2397259324789047,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.7863951921463013,0.2870941162109375,0.2740991711616516,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7185488939285278,0.2160223424434662,0.9833362698554992,285.3080749511719,284.95001220703125,298.69097900390625,288.1768493652344,297.81768798828125,297.2646789550781,285.30963134765625,1.0,0.5466868281364441,0.5268669724464417,0.5268669724464417,1.0,1.0,-2.902578830718994,1.1267614364624023,1.7758172750473022,0.3787929117679596,0.903425395488739,0.903425395488739,0.0,135.67282104492188,139.0,37049.078125,0.0,2062.538818359375,1.0,281.541748046875,283.96826171875,291.1243591308594,293.4521484375,293.1499938964844,293.1499938964844,281.25,35634.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898140549659729,1.0,0.0,0.0,3.6447768211364746,3.644800901412964,8.864111009643239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.76025390625,0.0,1524.637939453125,1895.4371337890625,0.0,3386.2451171875,0.9038794040679932,1.0,0.0,3.0,1.0,0.0
12221820,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.9990000128746032,0.7013508081436157,0.5348795056343079,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.8817663788795471,0.4084600210189819,0.3881211876869201,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.8329523801803589,0.3417994379997253,0.240784615278244,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.7885125875473022,0.2885167300701141,0.2757314443588257,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.7200570106506348,0.2168097645044326,0.9879783391952516,285.1328430175781,284.95001220703125,298.71697998046875,288.1768493652344,297.8294677734375,297.2689514160156,285.1317138671875,1.0,0.548352062702179,0.5256007313728333,0.5256007313728333,1.0,1.0,-2.9144480228424072,1.129749059677124,1.7846989631652832,0.3787215054035187,0.9044411182403564,0.9044411182403564,0.0,135.76275634765625,142.0,38061.13671875,0.0,2082.9208984375,1.0,281.2578125,283.7490234375,291.23150634765625,293.6914367675781,293.1499938964844,293.1499938964844,280.95001220703125,35726.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139178991317748,1.0,0.0,0.0,3.655744791030884,3.655768632888794,8.917538707464701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.22802734375,0.0,1537.519287109375,1895.4371337890625,0.0,3532.9267578125,0.9063668251037598,1.0,0.0,3.0,1.0,0.0
12221880,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.9990000128746032,0.7013508081436157,0.5348795056343079,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.8817663788795471,0.4084600210189819,0.3881211876869201,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.8329523801803589,0.3417994379997253,0.240784615278244,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.7885125875473022,0.2885167300701141,0.2757314443588257,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.7200570106506348,0.2168097645044326,0.9879783391952516,285.1328430175781,284.95001220703125,298.71697998046875,288.1768493652344,297.8294677734375,297.2689514160156,285.1317138671875,1.0,0.548352062702179,0.5256007313728333,0.5256007313728333,1.0,1.0,-2.9144480228424072,1.129749059677124,1.7846989631652832,0.3787215054035187,0.9044411182403564,0.9044411182403564,0.0,135.76275634765625,142.0,38061.13671875,0.0,2082.9208984375,1.0,281.2578125,283.7490234375,291.23150634765625,293.6914367675781,293.1499938964844,293.1499938964844,280.95001220703125,35726.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139178991317748,1.0,0.0,0.0,3.655744791030884,3.655768632888794,8.917538707464701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.22802734375,0.0,1537.519287109375,1895.4371337890625,0.0,3532.9267578125,0.9063668251037598,1.0,0.0,3.0,1.0,0.0
12221940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9990000128746032,0.6992052793502808,0.5390601754188538,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8812195062637329,0.4106282591819763,0.3904432952404022,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.831026554107666,0.3416018784046173,0.2408683449029922,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.787048876285553,0.2889420390129089,0.2763844728469848,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7184221744537354,0.2166834622621536,0.9885852336883544,284.9419250488281,284.95001220703125,298.75,288.1817932128906,297.8350830078125,297.2588806152344,284.9408569335937,1.0,0.5506361126899719,0.5243344902992249,0.5243344902992249,1.0,1.0,-2.9238803386688232,1.131666660308838,1.792213797569275,0.3781956434249878,0.9027400016784668,0.9027400016784668,0.0,137.4235076904297,145.0,39083.984375,0.0,2107.148681640625,1.0,280.9581604003906,283.513427734375,291.2499694824219,293.7939758300781,293.1499938964844,293.1499938964844,280.6499938964844,35915.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312775135040284,1.0,0.0,0.0,3.659527063369751,3.65955114364624,8.936000881476502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.828125,0.0,1543.16064453125,1895.4371337890625,0.0,3692.845458984375,0.9073355197906494,1.0,0.0,3.0,1.0,0.0
12222000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9990000128746032,0.6992052793502808,0.5390601754188538,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8812195062637329,0.4106282591819763,0.3904432952404022,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.831026554107666,0.3416018784046173,0.2408683449029922,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.787048876285553,0.2889420390129089,0.2763844728469848,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7184221744537354,0.2166834622621536,0.9885852336883544,284.9419250488281,284.95001220703125,298.75,288.1817932128906,297.8350830078125,297.2588806152344,284.9408569335937,1.0,0.5506361126899719,0.5243344902992249,0.5243344902992249,1.0,1.0,-2.9238803386688232,1.131666660308838,1.792213797569275,0.3781956434249878,0.9027400016784668,0.9027400016784668,0.0,137.4235076904297,145.0,39083.984375,0.0,2107.148681640625,1.0,280.9581604003906,283.513427734375,291.2499694824219,293.7939758300781,293.1499938964844,293.1499938964844,280.6499938964844,35915.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312775135040284,1.0,0.0,0.0,3.659527063369751,3.65955114364624,8.936000881476502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.828125,0.0,1543.16064453125,1895.4371337890625,0.0,3692.845458984375,0.9073355197906494,1.0,0.0,3.0,1.0,0.0
12222060,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.9990000128746032,0.693857729434967,0.5460451245307922,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.8786444664001465,0.4121894240379333,0.3921153545379638,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.8272653222084045,0.3407875895500183,0.2404526174068451,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.7836657762527466,0.288818895816803,0.2764649093151092,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.7149239182472229,0.2159529626369476,0.986344039440155,284.7588806152344,284.95001220703125,298.7866516113281,288.1893310546875,297.8395690917969,297.2452087402344,284.7580261230469,1.0,0.5531402230262756,0.5226500630378723,0.5226500630378723,1.0,1.0,-2.931189775466919,1.131965398788452,1.7992243766784668,0.3765800595283508,0.89864581823349,0.89864581823349,0.0,139.925537109375,148.0,40166.71875,0.0,2132.102294921875,1.0,280.658203125,283.2872619628906,291.2459716796875,293.8582763671875,293.1499938964844,293.1499938964844,280.95001220703125,36145.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453754425048828,1.0,0.0,0.0,3.654762983322144,3.654787063598633,8.912750217859866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.5537109375,0.0,1539.5616455078125,1895.4371337890625,0.0,3821.20654296875,0.906424641609192,1.0,0.0,3.0,1.0,0.0
12222120,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.9990000128746032,0.693857729434967,0.5460451245307922,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.8786444664001465,0.4121894240379333,0.3921153545379638,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.8272653222084045,0.3407875895500183,0.2404526174068451,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.7836657762527466,0.288818895816803,0.2764649093151092,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.7149239182472229,0.2159529626369476,0.986344039440155,284.7588806152344,284.95001220703125,298.7866516113281,288.1893310546875,297.8395690917969,297.2452087402344,284.7580261230469,1.0,0.5531402230262756,0.5226500630378723,0.5226500630378723,1.0,1.0,-2.931189775466919,1.131965398788452,1.7992243766784668,0.3765800595283508,0.89864581823349,0.89864581823349,0.0,139.925537109375,148.0,40166.71875,0.0,2132.102294921875,1.0,280.658203125,283.2872619628906,291.2459716796875,293.8582763671875,293.1499938964844,293.1499938964844,280.95001220703125,36145.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453754425048828,1.0,0.0,0.0,3.654762983322144,3.654787063598633,8.912750217859866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.5537109375,0.0,1539.5616455078125,1895.4371337890625,0.0,3821.20654296875,0.906424641609192,1.0,0.0,3.0,1.0,0.0
12222180,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9990000128746032,0.6895098686218262,0.55269455909729,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8766999840736389,0.4148488342761993,0.3943077027797699,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8241400718688965,0.3411005139350891,0.2404347211122512,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7808147072792053,0.2894551157951355,0.2768611907958984,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7116259932518005,0.215676411986351,0.9845351576805116,284.9445495605469,284.95001220703125,298.8233337402344,288.1968078613281,297.8515625,297.2438049316406,284.94647216796875,1.0,0.5558426976203918,0.520965576171875,0.520965576171875,1.0,1.0,-2.940091133117676,1.132892608642578,1.807198405265808,0.3751021921634674,0.9000474214553833,0.9000474214553833,0.0,142.39950561523438,151.0,39324.01171875,0.0,2159.77783203125,1.0,280.94219970703125,283.5116882324219,291.1535949707031,293.6432189941406,293.1499938964844,293.1499938964844,281.25,36027.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932187020778656,1.0,0.0,0.0,3.6528477668762207,3.65287184715271,8.903411412575224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.3994140625,0.0,1536.5477294921875,1895.4371337890625,0.0,3701.1708984375,0.9059457778930664,1.0,0.0,3.0,1.0,0.0
12222240,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9990000128746032,0.6895098686218262,0.55269455909729,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8766999840736389,0.4148488342761993,0.3943077027797699,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8241400718688965,0.3411005139350891,0.2404347211122512,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7808147072792053,0.2894551157951355,0.2768611907958984,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7116259932518005,0.215676411986351,0.9845351576805116,284.9445495605469,284.95001220703125,298.8233337402344,288.1968078613281,297.8515625,297.2438049316406,284.94647216796875,1.0,0.5558426976203918,0.520965576171875,0.520965576171875,1.0,1.0,-2.940091133117676,1.132892608642578,1.807198405265808,0.3751021921634674,0.9000474214553833,0.9000474214553833,0.0,142.39950561523438,151.0,39324.01171875,0.0,2159.77783203125,1.0,280.94219970703125,283.5116882324219,291.1535949707031,293.6432189941406,293.1499938964844,293.1499938964844,281.25,36027.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932187020778656,1.0,0.0,0.0,3.6528477668762207,3.65287184715271,8.903411412575224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.3994140625,0.0,1536.5477294921875,1895.4371337890625,0.0,3701.1708984375,0.9059457778930664,1.0,0.0,3.0,1.0,0.0
12222300,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.9990000128746032,0.6882209777832031,0.5552622079849243,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.8765023946762085,0.4166547060012817,0.3958761990070343,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.8233324289321899,0.3417571783065796,0.2407921403646469,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.7801184058189392,0.2901493012905121,0.2774206399917602,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.7106043696403503,0.2158403694629669,0.9849271774291992,285.0969543457031,284.95001220703125,298.8416748046875,288.20050048828125,297.8599853515625,297.2470092773437,285.1063537597656,1.0,0.5573634505271912,0.5201233625411987,0.5201233625411987,1.0,1.0,-2.9466323852539062,1.1342312097549438,1.8124010562896729,0.3747051656246185,0.9025018811225892,0.9025018811225892,0.0,143.47149658203125,151.0,38596.7734375,0.0,2176.461181640625,1.0,281.1988830566406,283.7032470703125,291.117919921875,293.4979858398437,293.1499938964844,293.1499938964844,281.25,35910.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218357801437378,1.0,0.0,0.0,3.654754161834717,3.654778242111206,8.912707016861532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.90380859375,0.0,1537.7939453125,1895.4371337890625,0.0,3606.09033203125,0.9063318967819214,1.0,0.0,3.0,1.0,0.0
12222360,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.9990000128746032,0.6874386668205261,0.557357668876648,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.8767858743667603,0.4186959266662597,0.3977494537830353,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.8229950666427612,0.3426625728607178,0.2413831353187561,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.7798847556114197,0.2910429537296295,0.2782229483127594,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.7100264430046082,0.2161878645420074,0.9862959384918212,285.1542358398437,284.95001220703125,298.8599853515625,288.2042236328125,297.86968994140625,297.2523193359375,285.1562194824219,1.0,0.5590254068374634,0.5193130373954773,0.5193130373954773,1.0,1.0,-2.954719066619873,1.1362669467926023,1.8184521198272705,0.374610424041748,0.9044840335845948,0.9044840335845948,0.0,144.44679260253906,139.0,38608.50390625,0.0,2195.41357421875,1.0,281.2419128417969,283.7601318359375,291.1460266113281,293.56884765625,293.1499938964844,293.1499938964844,280.95001220703125,35808.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916897714138031,1.0,0.0,0.0,3.659242868423462,3.659266948699951,8.934612765187921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.2236328125,0.0,1542.0423583984375,1895.4371337890625,0.0,3560.501708984375,0.907233715057373,1.0,0.0,3.0,1.0,0.0
12222420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.6847916841506958,0.5510411262512207,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8824647665023804,0.4216031730175018,0.4007778465747833,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8266401886940002,0.3433288037776947,0.2420627474784851,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.783984363079071,0.2920116484165191,0.2793261706829071,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7130208611488342,0.2162938863039016,0.9873483180999756,284.977294921875,284.95001220703125,298.89666748046875,288.2115478515625,297.8820495605469,297.252197265625,284.97564697265625,1.0,0.5572401881217957,0.5176922678947449,0.5176922678947449,1.0,1.0,-2.954202890396118,1.1331926584243774,1.8210101127624512,0.3718968331813812,0.9034348726272584,0.9034348726272584,0.0,142.36312866210938,142.0,39514.11328125,0.0,2184.010986328125,1.0,280.9577331542969,283.5393981933594,291.25665283203125,293.8070373535156,293.1499938964844,293.1499938964844,280.6499938964844,35926.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930576503276825,1.0,0.0,0.0,3.662856340408325,3.6628806591033936,8.952268331086088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.7587890625,0.0,1546.965576171875,1895.4371337890625,0.0,3686.424072265625,0.9080928564071656,1.0,0.0,3.0,1.0,0.0
12222480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.6847916841506958,0.5510411262512207,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8824647665023804,0.4216031730175018,0.4007778465747833,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8266401886940002,0.3433288037776947,0.2420627474784851,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.783984363079071,0.2920116484165191,0.2793261706829071,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7130208611488342,0.2162938863039016,0.9873483180999756,284.977294921875,284.95001220703125,298.89666748046875,288.2115478515625,297.8820495605469,297.252197265625,284.97564697265625,1.0,0.5572401881217957,0.5176922678947449,0.5176922678947449,1.0,1.0,-2.954202890396118,1.1331926584243774,1.8210101127624512,0.3718968331813812,0.9034348726272584,0.9034348726272584,0.0,142.36312866210938,142.0,39514.11328125,0.0,2184.010986328125,1.0,280.9577331542969,283.5393981933594,291.25665283203125,293.8070373535156,293.1499938964844,293.1499938964844,280.6499938964844,35926.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930576503276825,1.0,0.0,0.0,3.662856340408325,3.6628806591033936,8.952268331086088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.7587890625,0.0,1546.965576171875,1895.4371337890625,0.0,3686.424072265625,0.9080928564071656,1.0,0.0,3.0,1.0,0.0
12222540,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.9990000128746032,0.6810756921768188,0.5504965782165527,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8841765522956848,0.4233940243721008,0.4026612341403961,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.8267062902450562,0.3428515493869781,0.2418858110904693,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.7844955325126648,0.2921105325222015,0.2795823216438293,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.7127702236175537,0.2156967669725418,0.985331118106842,284.7825622558594,284.95001220703125,298.9333190917969,288.2188415527344,297.8881530761719,297.24200439453125,284.7812805175781,1.0,0.5572721362113953,0.5160715579986572,0.5160715579986572,1.0,1.0,-2.953472137451172,1.1300466060638428,1.823425531387329,0.368763655424118,0.8995715379714966,0.8995715379714966,0.0,142.15036010742188,145.0,40464.1015625,0.0,2181.693359375,1.0,280.6581420898437,283.3045654296875,291.2784423828125,293.9072570800781,293.1499938964844,293.1499938964844,280.95001220703125,36138.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460723996162416,1.0,0.0,0.0,3.6583523750305176,3.658376455307007,8.930265380513447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.71630859375,0.0,1543.51904296875,1895.4371337890625,0.0,3827.510986328125,0.9072245359420776,1.0,0.0,3.0,1.0,0.0
12222600,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.9990000128746032,0.6810756921768188,0.5504965782165527,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8841765522956848,0.4233940243721008,0.4026612341403961,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.8267062902450562,0.3428515493869781,0.2418858110904693,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.7844955325126648,0.2921105325222015,0.2795823216438293,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.7127702236175537,0.2156967669725418,0.985331118106842,284.7825622558594,284.95001220703125,298.9333190917969,288.2188415527344,297.8881530761719,297.24200439453125,284.7812805175781,1.0,0.5572721362113953,0.5160715579986572,0.5160715579986572,1.0,1.0,-2.953472137451172,1.1300466060638428,1.823425531387329,0.368763655424118,0.8995715379714966,0.8995715379714966,0.0,142.15036010742188,145.0,40464.1015625,0.0,2181.693359375,1.0,280.6581420898437,283.3045654296875,291.2784423828125,293.9072570800781,293.1499938964844,293.1499938964844,280.95001220703125,36138.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460723996162416,1.0,0.0,0.0,3.6583523750305176,3.658376455307007,8.930265380513447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.71630859375,0.0,1543.51904296875,1895.4371337890625,0.0,3827.510986328125,0.9072245359420776,1.0,0.0,3.0,1.0,0.0
12222660,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9990000128746032,0.6793349385261536,0.551687479019165,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8842235207557678,0.4246162474155426,0.4035950601100921,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.826003909111023,0.3428693413734436,0.2417466938495636,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7839831709861755,0.2923343479633331,0.2796525657176971,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7119132876396179,0.2154816389083862,0.9839199781417848,284.9154663085937,284.95001220703125,298.952392578125,288.2226257324219,297.89306640625,297.23931884765625,284.92352294921875,1.0,0.5576598048210144,0.5153030753135681,0.5153030753135681,1.0,1.0,-2.9542431831359863,1.129011154174805,1.825231909751892,0.3674593567848205,0.9005798101425171,0.9005798101425171,0.0,142.56320190429688,145.0,39620.33203125,0.0,2185.121337890625,1.0,280.9049377441406,283.4775085449219,291.1932067871094,293.6783447265625,293.1499938964844,293.1499938964844,280.95001220703125,36077.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385098814964294,1.0,0.0,0.0,3.656553745269776,3.6565778255462646,8.921486482904584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.41162109375,0.0,1541.0557861328125,1895.4371337890625,0.0,3758.88671875,0.9068363308906556,1.0,0.0,3.0,1.0,0.0
12222720,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.6783233284950256,0.55246502161026,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.884766697883606,0.4261383712291717,0.4048909246921539,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8258386254310608,0.3432809710502624,0.2419315576553344,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.783960223197937,0.292833924293518,0.2800227701663971,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7115216255187988,0.2155189365148544,0.983698308467865,284.9627685546875,284.95001220703125,298.9700012207031,288.22607421875,297.90008544921875,297.2408447265625,284.9644775390625,1.0,0.558285653591156,0.5145937204360962,0.5145937204360962,1.0,1.0,-2.9571316242218018,1.128978610038757,1.8281530141830444,0.3666196167469024,0.9011803269386292,0.9011803269386292,0.0,142.91700744628906,133.0,39581.8515625,0.0,2191.936279296875,1.0,280.9422302246094,283.5258483886719,291.1869506835937,293.6937866210937,293.1499938964844,293.1499938964844,280.6499938964844,36013.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338341355323792,1.0,0.0,0.0,3.656960964202881,3.65698504447937,8.923474297262146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.255859375,0.0,1541.0313720703125,1895.4371337890625,0.0,3716.234375,0.906856894493103,1.0,0.0,3.0,1.0,0.0
12222780,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.9990000128746032,0.6755423545837402,0.5436777472496033,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.8914066553115845,0.428462952375412,0.407243937253952,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8301339745521545,0.3433470129966736,0.2420931458473205,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.7887832522392273,0.2933000326156616,0.2805475890636444,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7150005102157593,0.2151919156312942,0.982389748096466,284.783935546875,284.95001220703125,299.00665283203125,288.2332458496094,297.9098815917969,297.237060546875,284.7821960449219,1.0,0.5548464059829712,0.5131158828735352,0.5131158828735352,1.0,1.0,-2.9486758708953857,1.1227433681488037,1.825932621955872,0.3627863824367523,0.8975307941436768,0.8975307941436768,0.0,139.77163696289062,136.0,40416.359375,0.0,2161.434326171875,1.0,280.6578063964844,283.3066101074219,291.26544189453125,293.8778686523437,293.1499938964844,293.1499938964844,280.95001220703125,36175.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440816640853882,1.0,0.0,0.0,3.651334762573242,3.651358604431152,8.896036547412223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.05126953125,0.0,1535.9681396484375,1895.4371337890625,0.0,3809.491943359375,0.9056832194328308,1.0,0.0,3.0,1.0,0.0
12222840,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.9990000128746032,0.6755423545837402,0.5436777472496033,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.8914066553115845,0.428462952375412,0.407243937253952,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8301339745521545,0.3433470129966736,0.2420931458473205,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.7887832522392273,0.2933000326156616,0.2805475890636444,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7150005102157593,0.2151919156312942,0.982389748096466,284.783935546875,284.95001220703125,299.00665283203125,288.2332458496094,297.9098815917969,297.237060546875,284.7821960449219,1.0,0.5548464059829712,0.5131158828735352,0.5131158828735352,1.0,1.0,-2.9486758708953857,1.1227433681488037,1.825932621955872,0.3627863824367523,0.8975307941436768,0.8975307941436768,0.0,139.77163696289062,136.0,40416.359375,0.0,2161.434326171875,1.0,280.6578063964844,283.3066101074219,291.26544189453125,293.8778686523437,293.1499938964844,293.1499938964844,280.95001220703125,36175.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440816640853882,1.0,0.0,0.0,3.651334762573242,3.651358604431152,8.896036547412223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.05126953125,0.0,1535.9681396484375,1895.4371337890625,0.0,3809.491943359375,0.9056832194328308,1.0,0.0,3.0,1.0,0.0
12222900,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.6750739216804504,0.5411092042922974,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8936045169830322,0.4297540187835693,0.408238023519516,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8313003778457642,0.343491643667221,0.2420401722192764,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7901930212974548,0.293611466884613,0.2806795239448547,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7158461213111877,0.2150934487581253,0.9813071489334106,284.9102478027344,284.95001220703125,299.0249938964844,288.23681640625,297.9156188964844,297.2364196777344,284.91864013671875,1.0,0.5541090965270996,0.5123769640922546,0.5123769640922546,1.0,1.0,-2.9455628395080566,1.12011981010437,1.8254430294036863,0.3608100116252899,0.898459255695343,0.898459255695343,0.0,138.82766723632812,136.0,39554.95703125,0.0,2151.33984375,1.0,280.9013061523437,283.4740600585937,291.197021484375,293.6695861816406,293.1499938964844,293.1499938964844,280.95001220703125,36112.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364299774169922,1.0,0.0,0.0,3.64900541305542,3.649029493331909,8.884690601007605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.3046875,0.0,1532.90283203125,1895.4371337890625,0.0,3739.933837890625,0.9051753282546996,1.0,0.0,3.0,1.0,0.0
12222960,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9990000128746032,0.67522132396698,0.5391753315925598,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.895763099193573,0.4314230680465698,0.4096461832523346,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8324843645095825,0.3440066874027252,0.2422807812690735,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.791580319404602,0.2942045629024505,0.2811096608638763,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7166962623596191,0.2152407467365265,0.9813976883888244,284.9598388671875,284.95001220703125,299.0433349609375,288.2403564453125,297.9237976074219,297.2395324707031,284.9613952636719,1.0,0.553830623626709,0.5117272734642029,0.5117272734642029,1.0,1.0,-2.945840358734131,1.119063138961792,1.8267773389816284,0.3596400916576385,0.8990667462348938,0.8990667462348938,0.0,138.2158966064453,139.0,39484.7265625,0.0,2148.754150390625,1.0,280.942138671875,283.5251770019531,291.1968688964844,293.6945495605469,293.1499938964844,293.1499938964844,281.25,36037.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314561486244202,1.0,0.0,0.0,3.649029731750488,3.6490535736083984,8.884808835318836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.05712890625,0.0,1532.373046875,1895.4371337890625,0.0,3694.481201171875,0.9051007628440856,1.0,0.0,3.0,1.0,0.0
12223020,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.9990000128746032,0.6764828562736511,0.5365698337554932,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.8999022841453552,0.4354351758956909,0.4131725132465362,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.8348149061203003,0.3457019329071045,0.2432817965745926,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.7942721247673035,0.2959290444850921,0.2825317084789276,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.7184343338012695,0.2160440534353256,0.9840705394744872,285.1632080078125,284.95001220703125,299.0799865722656,288.2474060058594,297.94384765625,297.2514038085937,285.1650085449219,1.0,0.5545212626457214,0.5104280114173889,0.5104280114173889,1.0,1.0,-2.9530632495880127,1.1197584867477417,1.8333046436309808,0.3584741950035095,0.9035764932632446,0.9035764932632446,0.0,137.6402587890625,142.0,38694.96875,0.0,2158.32861328125,1.0,281.2417907714844,283.7684936523437,291.1910095214844,293.62091064453125,293.1499938964844,293.1499938964844,280.95001220703125,35810.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166744947433472,1.0,0.0,0.0,3.6553854942321777,3.655409336090088,8.915786224861222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.80078125,0.0,1537.74462890625,1895.4371337890625,0.0,3558.437255859375,0.9063721895217896,1.0,0.0,3.0,1.0,0.0
12223080,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.9990000128746032,0.6764828562736511,0.5365698337554932,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.8999022841453552,0.4354351758956909,0.4131725132465362,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.8348149061203003,0.3457019329071045,0.2432817965745926,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.7942721247673035,0.2959290444850921,0.2825317084789276,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.7184343338012695,0.2160440534353256,0.9840705394744872,285.1632080078125,284.95001220703125,299.0799865722656,288.2474060058594,297.94384765625,297.2514038085937,285.1650085449219,1.0,0.5545212626457214,0.5104280114173889,0.5104280114173889,1.0,1.0,-2.9530632495880127,1.1197584867477417,1.8333046436309808,0.3584741950035095,0.9035764932632446,0.9035764932632446,0.0,137.6402587890625,142.0,38694.96875,0.0,2158.32861328125,1.0,281.2417907714844,283.7684936523437,291.1910095214844,293.62091064453125,293.1499938964844,293.1499938964844,280.95001220703125,35810.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166744947433472,1.0,0.0,0.0,3.6553854942321777,3.655409336090088,8.915786224861222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.80078125,0.0,1537.74462890625,1895.4371337890625,0.0,3558.437255859375,0.9063721895217896,1.0,0.0,3.0,1.0,0.0
12223140,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.6751570701599121,0.5374581813812256,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.901805579662323,0.4384608864784241,0.416408896446228,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8352494835853577,0.3464550375938415,0.2440910041332245,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7950725555419922,0.2970075607299804,0.2838310599327087,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7186914086341858,0.216422289609909,0.9868085384368896,284.9931030273437,284.95001220703125,299.1166687011719,288.25439453125,297.95733642578125,297.2528381347656,284.9921264648437,1.0,0.5563929677009583,0.5091286897659302,0.5091286897659302,1.0,1.0,-2.9638473987579346,1.1219109296798706,1.8419363498687744,0.3580111265182495,0.9027634263038636,0.9027634263038636,0.0,138.3136444091797,145.0,39711.84375,0.0,2180.429443359375,1.0,280.957763671875,283.5541076660156,291.30035400390625,293.860107421875,293.1499938964844,293.1499938964844,280.6499938964844,35916.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304399490356444,1.0,0.0,0.0,3.659278869628906,3.659302949905396,8.93478897978639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.6591796875,0.0,1542.889892578125,1895.4371337890625,0.0,3685.173095703125,0.9072880148887634,1.0,0.0,3.0,1.0,0.0
12223200,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.6751570701599121,0.5374581813812256,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.901805579662323,0.4384608864784241,0.416408896446228,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8352494835853577,0.3464550375938415,0.2440910041332245,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7950725555419922,0.2970075607299804,0.2838310599327087,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7186914086341858,0.216422289609909,0.9868085384368896,284.9931030273437,284.95001220703125,299.1166687011719,288.25439453125,297.95733642578125,297.2528381347656,284.9921264648437,1.0,0.5563929677009583,0.5091286897659302,0.5091286897659302,1.0,1.0,-2.9638473987579346,1.1219109296798706,1.8419363498687744,0.3580111265182495,0.9027634263038636,0.9027634263038636,0.0,138.3136444091797,145.0,39711.84375,0.0,2180.429443359375,1.0,280.957763671875,283.5541076660156,291.30035400390625,293.860107421875,293.1499938964844,293.1499938964844,280.6499938964844,35916.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304399490356444,1.0,0.0,0.0,3.659278869628906,3.659302949905396,8.93478897978639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.6591796875,0.0,1542.889892578125,1895.4371337890625,0.0,3685.173095703125,0.9072880148887634,1.0,0.0,3.0,1.0,0.0
