time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223260,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.9990000128746032,0.6701711416244507,0.5428175926208496,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.9002390503883362,0.4403087794780731,0.4184387922286987,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.8325841426849365,0.3460245132446289,0.2440113574266433,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.7927547097206116,0.2971657514572143,0.2842336595058441,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.7162056565284729,0.2159585803747177,0.985933244228363,284.8039855957031,284.95001220703125,299.1533203125,288.2613220214844,297.9631652832031,297.2425231933594,284.8029479980469,1.0,0.5587158203125,0.5075998306274414,0.5075998306274414,1.0,1.0,-2.9720675945281982,1.1225465536117554,1.849520921707153,0.3567124307155609,0.8992370367050171,0.8992370367050171,0.0,140.33145141601562,148.0,40707.5703125,0.0,2205.003173828125,1.0,280.6581726074219,283.3222351074219,291.3236083984375,293.9667358398437,293.1499938964844,293.1499938964844,280.95001220703125,36116.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465242028236388,1.0,0.0,0.0,3.655600070953369,3.6556241512298575,8.916833280636638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.126953125,0.0,1540.2816162109375,1895.4371337890625,0.0,3831.595947265625,0.90659499168396,1.0,0.0,3.0,1.0,0.0
12223320,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.9990000128746032,0.6701711416244507,0.5428175926208496,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.9002390503883362,0.4403087794780731,0.4184387922286987,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.8325841426849365,0.3460245132446289,0.2440113574266433,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.7927547097206116,0.2971657514572143,0.2842336595058441,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.7162056565284729,0.2159585803747177,0.985933244228363,284.8039855957031,284.95001220703125,299.1533203125,288.2613220214844,297.9631652832031,297.2425231933594,284.8029479980469,1.0,0.5587158203125,0.5075998306274414,0.5075998306274414,1.0,1.0,-2.9720675945281982,1.1225465536117554,1.849520921707153,0.3567124307155609,0.8992370367050171,0.8992370367050171,0.0,140.33145141601562,148.0,40707.5703125,0.0,2205.003173828125,1.0,280.6581726074219,283.3222351074219,291.3236083984375,293.9667358398437,293.1499938964844,293.1499938964844,280.95001220703125,36116.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465242028236388,1.0,0.0,0.0,3.655600070953369,3.6556241512298575,8.916833280636638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.126953125,0.0,1540.2816162109375,1895.4371337890625,0.0,3831.595947265625,0.90659499168396,1.0,0.0,3.0,1.0,0.0
12223380,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.665785551071167,0.5487657189369202,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8985880017280579,0.4431192874908447,0.4207704663276672,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8298841118812561,0.346498966217041,0.2441221922636032,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7903018593788147,0.2979339361190796,0.2847653329372406,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7133739590644836,0.2158039808273315,0.9847395420074464,284.9916381835937,284.95001220703125,299.19000244140625,288.2681884765625,297.9746398925781,297.2412109375,284.9932861328125,1.0,0.5613304376602173,0.5060710310935974,0.5060710310935974,1.0,1.0,-2.981350898742676,1.1235922574996948,1.857758522033692,0.3554308712482452,0.9012959599494934,0.9012959599494934,0.0,142.59092712402344,136.0,39944.8515625,0.0,2232.8134765625,1.0,280.94219970703125,283.5502319335937,291.2337341308594,293.76123046875,293.1499938964844,293.1499938964844,280.6499938964844,35979.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93521386384964,1.0,0.0,0.0,3.655477285385132,3.655501365661621,8.916234719436034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.05517578125,0.0,1539.1177978515625,1895.4371337890625,0.0,3728.837158203125,0.906502366065979,1.0,0.0,3.0,1.0,0.0
12223440,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.665785551071167,0.5487657189369202,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8985880017280579,0.4431192874908447,0.4207704663276672,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8298841118812561,0.346498966217041,0.2441221922636032,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7903018593788147,0.2979339361190796,0.2847653329372406,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7133739590644836,0.2158039808273315,0.9847395420074464,284.9916381835937,284.95001220703125,299.19000244140625,288.2681884765625,297.9746398925781,297.2412109375,284.9932861328125,1.0,0.5613304376602173,0.5060710310935974,0.5060710310935974,1.0,1.0,-2.981350898742676,1.1235922574996948,1.857758522033692,0.3554308712482452,0.9012959599494934,0.9012959599494934,0.0,142.59092712402344,136.0,39944.8515625,0.0,2232.8134765625,1.0,280.94219970703125,283.5502319335937,291.2337341308594,293.76123046875,293.1499938964844,293.1499938964844,280.6499938964844,35979.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93521386384964,1.0,0.0,0.0,3.655477285385132,3.655501365661621,8.916234719436034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.05517578125,0.0,1539.1177978515625,1895.4371337890625,0.0,3728.837158203125,0.906502366065979,1.0,0.0,3.0,1.0,0.0
12223500,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9990000128746032,0.663604736328125,0.5468215942382812,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9007241725921632,0.4444659948348999,0.4221866428852081,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8310614824295044,0.3467150330543518,0.2443693578243255,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7916828393936157,0.2983033955097198,0.2852038443088531,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7141891717910767,0.2157215923070907,0.9846522808074952,284.863525390625,284.95001220703125,299.2083435058594,288.2715759277344,297.9801940917969,297.2406311035156,284.8551940917969,1.0,0.5606482625007629,0.5053066611289978,0.5053066611289978,1.0,1.0,-2.9814541339874268,1.1221864223480225,1.8592678308486936,0.3542220592498779,0.8995057940483093,0.8995057940483093,0.0,141.9736785888672,136.0,40743.28125,0.0,2229.85107421875,1.0,280.6985778808594,283.38134765625,291.30584716796875,293.9697570800781,293.1499938964844,293.1499938964844,280.6499938964844,36052.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421489238739014,1.0,0.0,0.0,3.654655694961548,3.654679775238037,8.912227258406347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.84326171875,0.0,1538.7509765625,1895.4371337890625,0.0,3791.966552734375,0.9063133597373962,1.0,0.0,3.0,1.0,0.0
12223560,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.9990000128746032,0.6614319682121277,0.5427776575088501,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.9037644863128662,0.4454490840435028,0.4231858253479004,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.8329452276229858,0.3465884625911712,0.2443333119153976,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.7938414216041565,0.2984126508235931,0.2853491604328155,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.7156458497047424,0.2154356241226196,0.983484387397766,284.8132629394531,284.95001220703125,299.2266540527344,288.27496337890625,297.9836730957031,297.23687744140625,284.8116149902344,1.0,0.5589860677719116,0.504548192024231,0.504548192024231,1.0,1.0,-2.9765310287475586,1.1186988353729248,1.8578321933746336,0.3520932197570801,0.8980482220649719,0.8980482220649719,0.0,140.4951934814453,124.0,40780.9453125,0.0,2213.676025390625,1.0,280.6576843261719,283.33026123046875,291.31085205078125,293.94647216796875,293.1499938964844,293.1499938964844,280.95001220703125,36135.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462250471115112,1.0,0.0,0.0,3.651356220245361,3.6513803005218506,8.896141707737115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.63671875,0.0,1535.69189453125,1895.4371337890625,0.0,3828.8916015625,0.9056608080863952,1.0,0.0,3.0,1.0,0.0
12223620,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.6610867381095886,0.5279968976974487,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9147160053253174,0.4483696818351745,0.4254309237003326,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8402711153030396,0.3472244441509247,0.2444196492433548,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8017929196357727,0.2992812395095825,0.2857613861560821,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7215100526809692,0.2154027074575424,0.9815378189086914,284.9819641113281,284.95001220703125,299.2633361816406,288.2817077636719,297.9964904785156,297.2391662597656,284.98272705078125,1.0,0.5533891916275024,0.5030313730239868,0.5030313730239868,1.0,1.0,-2.9597294330596924,1.1088402271270752,1.8508893251419067,0.3465199172496795,0.8998622298240662,0.8998622298240662,0.0,135.201171875,127.0,39749.87890625,0.0,2157.602294921875,1.0,280.9421691894531,283.5424194335937,291.2399597167969,293.75848388671875,293.1499938964844,293.1499938964844,281.25,36000.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933996319770813,1.0,0.0,0.0,3.650546312332153,3.650570154190064,8.892195069165609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.892578125,0.0,1533.780517578125,1895.4371337890625,0.0,3717.716796875,0.905411958694458,1.0,0.0,3.0,1.0,0.0
12223680,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.6610867381095886,0.5279968976974487,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9147160053253174,0.4483696818351745,0.4254309237003326,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8402711153030396,0.3472244441509247,0.2444196492433548,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8017929196357727,0.2992812395095825,0.2857613861560821,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7215100526809692,0.2154027074575424,0.9815378189086914,284.9819641113281,284.95001220703125,299.2633361816406,288.2817077636719,297.9964904785156,297.2391662597656,284.98272705078125,1.0,0.5533891916275024,0.5030313730239868,0.5030313730239868,1.0,1.0,-2.9597294330596924,1.1088402271270752,1.8508893251419067,0.3465199172496795,0.8998622298240662,0.8998622298240662,0.0,135.201171875,127.0,39749.87890625,0.0,2157.602294921875,1.0,280.9421691894531,283.5424194335937,291.2399597167969,293.75848388671875,293.1499938964844,293.1499938964844,281.25,36000.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933996319770813,1.0,0.0,0.0,3.650546312332153,3.650570154190064,8.892195069165609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.892578125,0.0,1533.780517578125,1895.4371337890625,0.0,3717.716796875,0.905411958694458,1.0,0.0,3.0,1.0,0.0
12223740,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.9990000128746032,0.6645142436027527,0.5173479318618774,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.924764096736908,0.4523515105247497,0.4288243055343628,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.846714437007904,0.3488858342170715,0.2453245222568512,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8086035251617432,0.3009769916534424,0.287053495645523,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.7265899181365967,0.2162252962589264,0.9836978316307068,285.1746520996094,284.95001220703125,299.29998779296875,288.28839111328125,298.01611328125,297.2518615722656,285.1761474609375,1.0,0.5511676669120789,0.5015144944190979,0.5015144944190979,1.0,1.0,-2.9562227725982666,1.1045604944229126,1.851662397384644,0.3427114486694336,0.9044427871704102,0.9044427871704102,0.0,131.75494384765625,130.0,38846.48828125,0.0,2134.197509765625,1.0,281.2417907714844,283.777099609375,291.2291259765625,293.6717834472656,293.1499938964844,293.1499938964844,280.95001220703125,35785.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918630599975586,1.0,0.0,0.0,3.6578190326690674,3.6578431129455566,8.927661951929622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.44140625,0.0,1540.279541015625,1895.4371337890625,0.0,3576.515625,0.906898558139801,1.0,0.0,3.0,1.0,0.0
12223800,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.9990000128746032,0.6645142436027527,0.5173479318618774,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.924764096736908,0.4523515105247497,0.4288243055343628,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.846714437007904,0.3488858342170715,0.2453245222568512,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8086035251617432,0.3009769916534424,0.287053495645523,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.7265899181365967,0.2162252962589264,0.9836978316307068,285.1746520996094,284.95001220703125,299.29998779296875,288.28839111328125,298.01611328125,297.2518615722656,285.1761474609375,1.0,0.5511676669120789,0.5015144944190979,0.5015144944190979,1.0,1.0,-2.9562227725982666,1.1045604944229126,1.851662397384644,0.3427114486694336,0.9044427871704102,0.9044427871704102,0.0,131.75494384765625,130.0,38846.48828125,0.0,2134.197509765625,1.0,281.2417907714844,283.777099609375,291.2291259765625,293.6717834472656,293.1499938964844,293.1499938964844,280.95001220703125,35785.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918630599975586,1.0,0.0,0.0,3.6578190326690674,3.6578431129455566,8.927661951929622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.44140625,0.0,1540.279541015625,1895.4371337890625,0.0,3576.515625,0.906898558139801,1.0,0.0,3.0,1.0,0.0
12223860,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.665655791759491,0.5136609077453613,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.929108500480652,0.4543232023715973,0.4309201538562774,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8493169546127319,0.3494998514652252,0.245918795466423,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8113213777542114,0.3017465770244598,0.2879267334938049,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7286855578422546,0.2166163623332977,0.9858465194702148,285.028076171875,284.95001220703125,299.3219909667969,288.2923583984375,298.0256042480469,297.2552490234375,285.0223693847656,1.0,0.5509106516838074,0.5008929371833801,0.5008929371833801,1.0,1.0,-2.95865535736084,1.1043838262557983,1.854271411895752,0.341732382774353,0.903734564781189,0.903734564781189,0.0,130.70565795898438,130.0,39714.41015625,0.0,2133.097412109375,1.0,280.9835510253906,283.588623046875,291.3294677734375,293.91119384765625,293.1499938964844,293.1499938964844,280.95001220703125,35859.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276103973388672,1.0,0.0,0.0,3.6613285541534415,3.661352634429932,8.944801948018721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.96923828125,0.0,1544.750732421875,1895.4371337890625,0.0,3659.218994140625,0.9076845049858092,1.0,0.0,3.0,1.0,0.0
12223920,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.6656215190887451,0.5128265023231506,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.930566132068634,0.4553260207176208,0.431955337524414,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.84991854429245,0.3495998978614807,0.2460601180791854,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8120599985122681,0.302029550075531,0.2882640957832336,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.729192852973938,0.2166938483715057,0.986470103263855,284.99853515625,284.95001220703125,299.336669921875,288.2950134277344,298.0298156738281,297.2540588378906,284.997314453125,1.0,0.5510236024856567,0.5004785656929016,0.5004785656929016,1.0,1.0,-2.9602210521698,1.1042605638504028,1.8559606075286863,0.3410779237747192,0.9036586284637452,0.9036586284637452,0.0,130.50106811523438,133.0,39795.59765625,0.0,2134.764892578125,1.0,280.9577331542969,283.5576477050781,291.3358154296875,293.9027709960937,293.1499938964844,293.1499938964844,280.6499938964844,35900.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313006401062012,1.0,0.0,0.0,3.662310123443604,3.6623342037200928,8.949598395702196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.59375,0.0,1546.1634521484375,1895.4371337890625,0.0,3693.05712890625,0.9079544544219972,1.0,0.0,3.0,1.0,0.0
12223980,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.9990000128746032,0.6629950404167175,0.5145498514175415,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.9309606552124025,0.4571099579334259,0.4338792562484741,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.8488442301750183,0.3491294682025909,0.2459180355072021,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.8114783763885498,0.3021632730960846,0.2885962426662445,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7283077836036682,0.2163534611463546,0.9858929514884948,284.8054504394531,284.95001220703125,299.3733215332031,288.30157470703125,298.0359191894531,297.2440490722656,284.80426025390625,1.0,0.5519915819168091,0.4994426369667053,0.4994426369667053,1.0,1.0,-2.964139461517334,1.103948950767517,1.860190510749817,0.3393895924091339,0.9001230001449585,0.9001230001449585,0.0,131.14730834960938,136.0,40746.37109375,0.0,2144.798583984375,1.0,280.6581420898437,283.3224182128906,291.3592834472656,294.0058288574219,293.1499938964844,293.1499938964844,280.3500061035156,36107.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464316368103028,1.0,0.0,0.0,3.658993721008301,3.65901780128479,8.9333963160243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.9462890625,0.0,1544.001953125,1895.4371337890625,0.0,3830.759521484375,0.907346785068512,1.0,0.0,3.0,1.0,0.0
12224040,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.9990000128746032,0.6629950404167175,0.5145498514175415,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.9309606552124025,0.4571099579334259,0.4338792562484741,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.8488442301750183,0.3491294682025909,0.2459180355072021,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.8114783763885498,0.3021632730960846,0.2885962426662445,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7283077836036682,0.2163534611463546,0.9858929514884948,284.8054504394531,284.95001220703125,299.3733215332031,288.30157470703125,298.0359191894531,297.2440490722656,284.80426025390625,1.0,0.5519915819168091,0.4994426369667053,0.4994426369667053,1.0,1.0,-2.964139461517334,1.103948950767517,1.860190510749817,0.3393895924091339,0.9001230001449585,0.9001230001449585,0.0,131.14730834960938,136.0,40746.37109375,0.0,2144.798583984375,1.0,280.6581420898437,283.3224182128906,291.3592834472656,294.0058288574219,293.1499938964844,293.1499938964844,280.3500061035156,36107.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464316368103028,1.0,0.0,0.0,3.658993721008301,3.65901780128479,8.9333963160243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.9462890625,0.0,1544.001953125,1895.4371337890625,0.0,3830.759521484375,0.907346785068512,1.0,0.0,3.0,1.0,0.0
12224100,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650390625,0.9990000128746032,0.660569965839386,0.5168431997299194,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.9299709796905518,0.4577748775482178,0.4346238672733307,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670837402344,0.8473759889602661,0.3486718237400055,0.2456842511892318,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.8102810978889465,0.3020350635051727,0.2885770499706268,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.7270281910896301,0.2159662395715713,0.9846585988998412,284.6659851074219,284.95001220703125,299.39166259765625,288.3048095703125,298.0377197265625,297.2371520996094,284.6579895019531,1.0,0.5527200698852539,0.4989246428012848,0.4989246428012848,1.0,1.0,-2.966002941131592,1.1037503480911257,1.8622525930404663,0.3385049700736999,0.8968783617019653,0.8968783617019653,0.0,131.90478515625,136.0,41659.37890625,0.0,2151.856689453125,1.0,280.4010925292969,283.1440124511719,291.3835754394531,294.1380920410156,293.1499938964844,293.1499938964844,280.3500061035156,36240.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553732872009276,1.0,0.0,0.0,3.6541342735290527,3.654158353805542,8.909684083846514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.38916015625,0.0,1539.5760498046875,1895.4371337890625,0.0,3911.237548828125,0.9063149690628052,1.0,0.0,3.0,1.0,0.0
12224160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208801269531,0.9990000128746032,0.6574838757514954,0.5199736952781677,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209716796875,0.9282493591308594,0.4583072364330292,0.4351816773414612,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.8453458547592163,0.3480907082557678,0.2453230619430542,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212463378906,0.8085120916366577,0.3017929494380951,0.2884124219417572,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216125488281,0.7252261638641357,0.2154415994882583,0.9827035665512084,284.6210021972656,284.95001220703125,299.4100036621094,288.3080444335937,298.03863525390625,297.2291564941406,284.6199645996094,1.0,0.5535382032394409,0.4982348978519439,0.4982348978519439,1.0,1.0,-2.967454195022583,1.1030689477920532,1.86438536643982,0.337238997220993,0.8941880464553833,0.8941880464553833,0.0,132.90835571289062,139.0,41773.93359375,0.0,2159.455810546875,1.0,280.3582458496094,283.0986633300781,291.3581237792969,294.07098388671875,293.1499938964844,293.1499938964844,280.6499938964844,36352.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591995477676392,1.0,0.0,0.0,3.6465635299682617,3.646587610244751,8.872803505255433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.9150390625,0.0,1531.9814453125,1895.4371337890625,0.0,3945.447265625,0.9047332406044006,1.0,0.0,3.0,1.0,0.0
12224220,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.9990000128746032,0.6528698205947876,0.5256187915802002,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.9259348511695862,0.4607320427894592,0.4370973110198974,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8422675728797913,0.3482117652893066,0.2451539188623428,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.8057489991188049,0.3022364675998688,0.2885960638523102,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.7221885919570923,0.2149996310472488,0.9800561666488647,284.80340576171875,284.95001220703125,299.4466552734375,288.3144836425781,298.0486145019531,297.2260437011719,284.8052673339844,1.0,0.555542528629303,0.4968554079532623,0.4968554079532623,1.0,1.0,-2.973369598388672,1.102902889251709,1.870466589927673,0.3350455164909363,0.8936812877655029,0.8936812877655029,0.0,134.8444061279297,142.0,40841.1171875,0.0,2179.567626953125,1.0,280.64208984375,283.322509765625,291.2691955566406,293.8535461425781,293.1499938964844,293.1499938964844,280.95001220703125,36242.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457142949104308,1.0,0.0,0.0,3.636643886566162,3.6366679668426514,8.824596875456336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.58349609375,0.0,1520.1656494140625,1895.4371337890625,0.0,3824.272216796875,0.902471959590912,1.0,0.0,3.0,1.0,0.0
12224280,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.9990000128746032,0.6528698205947876,0.5256187915802002,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.9259348511695862,0.4607320427894592,0.4370973110198974,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8422675728797913,0.3482117652893066,0.2451539188623428,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.8057489991188049,0.3022364675998688,0.2885960638523102,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80242919921875,0.7221885919570923,0.2149996310472488,0.9800561666488647,284.80340576171875,284.95001220703125,299.4466552734375,288.3144836425781,298.0486145019531,297.2260437011719,284.8052673339844,1.0,0.555542528629303,0.4968554079532623,0.4968554079532623,1.0,1.0,-2.973369598388672,1.102902889251709,1.870466589927673,0.3350455164909363,0.8936812877655029,0.8936812877655029,0.0,134.8444061279297,142.0,40841.1171875,0.0,2179.567626953125,1.0,280.64208984375,283.322509765625,291.2691955566406,293.8535461425781,293.1499938964844,293.1499938964844,280.95001220703125,36242.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457142949104308,1.0,0.0,0.0,3.636643886566162,3.6366679668426514,8.824596875456336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.58349609375,0.0,1520.1656494140625,1895.4371337890625,0.0,3824.272216796875,0.902471959590912,1.0,0.0,3.0,1.0,0.0
12224340,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6502999663352966,0.5295482873916626,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9259481430053712,0.4644463956356048,0.4403812289237976,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8411786556243896,0.3496154546737671,0.2459780573844909,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8048462271690369,0.303682267665863,0.2898014485836029,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7207483053207397,0.2153742760419845,0.9811152815818788,285.0137634277344,284.95001220703125,299.4833374023437,288.32086181640625,298.0663452148437,297.2351379394531,285.0158386230469,1.0,0.5582193732261658,0.4954759180545807,0.4954759180545807,1.0,1.0,-2.9857447147369385,1.1053762435913086,1.8803684711456297,0.3338647782802582,0.8962470889091492,0.8962470889091492,0.0,136.49310302734375,130.0,40084.01953125,0.0,2209.634521484375,1.0,280.941650390625,283.5732421875,291.2624816894531,293.7771911621094,293.1499938964844,293.1499938964844,281.25,36018.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930470645427704,1.0,0.0,0.0,3.635180950164795,3.635204792022705,8.81749770087481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.705078125,0.0,1516.8853759765625,1895.4371337890625,0.0,3685.4541015625,0.9019984006881714,1.0,0.0,3.0,1.0,0.0
12224400,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6502999663352966,0.5295482873916626,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9259481430053712,0.4644463956356048,0.4403812289237976,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8411786556243896,0.3496154546737671,0.2459780573844909,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8048462271690369,0.303682267665863,0.2898014485836029,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7207483053207397,0.2153742760419845,0.9811152815818788,285.0137634277344,284.95001220703125,299.4833374023437,288.32086181640625,298.0663452148437,297.2351379394531,285.0158386230469,1.0,0.5582193732261658,0.4954759180545807,0.4954759180545807,1.0,1.0,-2.9857447147369385,1.1053762435913086,1.8803684711456297,0.3338647782802582,0.8962470889091492,0.8962470889091492,0.0,136.49310302734375,130.0,40084.01953125,0.0,2209.634521484375,1.0,280.941650390625,283.5732421875,291.2624816894531,293.7771911621094,293.1499938964844,293.1499938964844,281.25,36018.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930470645427704,1.0,0.0,0.0,3.635180950164795,3.635204792022705,8.81749770087481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.705078125,0.0,1516.8853759765625,1895.4371337890625,0.0,3685.4541015625,0.9019984006881714,1.0,0.0,3.0,1.0,0.0
12224460,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.9990000128746032,0.6503621339797974,0.5205339193344116,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.9353002905845642,0.4687733650207519,0.4442164897918701,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.8471333980560303,0.3516408503055572,0.2472173571586609,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8110201358795166,0.3056570887565613,0.2914475500583648,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.7253057360649109,0.2162830531597137,0.9841108918190002,285.21435546875,284.95001220703125,299.5199890136719,288.3271484375,298.0871887207031,297.2499084472656,285.21563720703125,1.0,0.5562227964401245,0.4940470457077026,0.4940470457077026,1.0,1.0,-2.9866085052490234,1.1029486656188965,1.8836597204208367,0.3310345709323883,0.9014464020729064,0.9014464020729064,0.0,133.7083740234375,133.0,39238.62890625,0.0,2196.968505859375,1.0,281.2416687011719,283.8129272460937,291.2792053222656,293.7413330078125,293.1499938964844,293.1499938964844,280.95001220703125,35761.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180582761764526,1.0,0.0,0.0,3.6434285640716553,3.643452644348145,8.857554689711833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.248046875,0.0,1524.0855712890625,1895.4371337890625,0.0,3571.22802734375,0.903664529323578,1.0,0.0,3.0,1.0,0.0
12224520,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.9990000128746032,0.6503621339797974,0.5205339193344116,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.9353002905845642,0.4687733650207519,0.4442164897918701,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.8471333980560303,0.3516408503055572,0.2472173571586609,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8110201358795166,0.3056570887565613,0.2914475500583648,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.7253057360649109,0.2162830531597137,0.9841108918190002,285.21435546875,284.95001220703125,299.5199890136719,288.3271484375,298.0871887207031,297.2499084472656,285.21563720703125,1.0,0.5562227964401245,0.4940470457077026,0.4940470457077026,1.0,1.0,-2.9866085052490234,1.1029486656188965,1.8836597204208367,0.3310345709323883,0.9014464020729064,0.9014464020729064,0.0,133.7083740234375,133.0,39238.62890625,0.0,2196.968505859375,1.0,281.2416687011719,283.8129272460937,291.2792053222656,293.7413330078125,293.1499938964844,293.1499938964844,280.95001220703125,35761.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180582761764526,1.0,0.0,0.0,3.6434285640716553,3.643452644348145,8.857554689711833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.248046875,0.0,1524.0855712890625,1895.4371337890625,0.0,3571.22802734375,0.903664529323578,1.0,0.0,3.0,1.0,0.0
12224580,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.650034487247467,0.5165255069732666,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9407280087471008,0.4718353748321533,0.4474804699420929,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8502060770988464,0.3525180220603943,0.2480952888727188,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8142714500427246,0.306827574968338,0.2928021252155304,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.727684497833252,0.2167510241270065,0.9869348406791688,285.03863525390625,284.95001220703125,299.5566711425781,288.3334045410156,298.1004638671875,297.2528076171875,285.0374450683594,1.0,0.5565289258956909,0.492618203163147,0.492618203163147,1.0,1.0,-2.9917802810668945,1.102297067642212,1.8894832134246824,0.3285932242870331,0.9011953473091124,0.9011953473091124,0.0,132.63864135742188,136.0,40204.85546875,0.0,2200.6220703125,1.0,280.9578552246094,283.5937805175781,291.3848571777344,293.97772216796875,293.1499938964844,293.1499938964844,280.6499938964844,35860.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330568313598632,1.0,0.0,0.0,3.649389266967773,3.649413347244263,8.886559612619749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.26171875,0.0,1531.447998046875,1895.4371337890625,0.0,3709.128173828125,0.9050370454788208,1.0,0.0,3.0,1.0,0.0
12224640,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.650034487247467,0.5165255069732666,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9407280087471008,0.4718353748321533,0.4474804699420929,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8502060770988464,0.3525180220603943,0.2480952888727188,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8142714500427246,0.306827574968338,0.2928021252155304,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.727684497833252,0.2167510241270065,0.9869348406791688,285.03863525390625,284.95001220703125,299.5566711425781,288.3334045410156,298.1004638671875,297.2528076171875,285.0374450683594,1.0,0.5565289258956909,0.492618203163147,0.492618203163147,1.0,1.0,-2.9917802810668945,1.102297067642212,1.8894832134246824,0.3285932242870331,0.9011953473091124,0.9011953473091124,0.0,132.63864135742188,136.0,40204.85546875,0.0,2200.6220703125,1.0,280.9578552246094,283.5937805175781,291.3848571777344,293.97772216796875,293.1499938964844,293.1499938964844,280.6499938964844,35860.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330568313598632,1.0,0.0,0.0,3.649389266967773,3.649413347244263,8.886559612619749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.26171875,0.0,1531.447998046875,1895.4371337890625,0.0,3709.128173828125,0.9050370454788208,1.0,0.0,3.0,1.0,0.0
12224700,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.6485877633094788,0.5170824527740479,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9412458539009094,0.4728458523750305,0.448609709739685,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8499992489814758,0.3524464070796966,0.2481753379106521,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8142756819725037,0.3070206046104431,0.2931225895881653,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7274870276451111,0.2166710346937179,0.9871302247047424,284.8946533203125,284.95001220703125,299.57501220703125,288.3365173339844,298.1038513183594,297.24908447265625,284.8861999511719,1.0,0.5570785403251648,0.4919037818908691,0.4919037818908691,1.0,1.0,-2.994523286819458,1.1020197868347168,1.8925034999847408,0.3274526298046112,0.8994349241256714,0.8994349241256714,0.0,132.89991760253906,136.0,41059.09765625,0.0,2206.791259765625,1.0,280.7012023925781,283.4089050292969,291.4246826171875,294.13555908203125,293.1499938964844,293.1499938964844,280.6499938964844,35966.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438484907150269,1.0,0.0,0.0,3.649836540222168,3.649860620498657,8.888738420864684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.146484375,0.0,1532.7386474609375,1895.4371337890625,0.0,3807.37939453125,0.9051697850227356,1.0,0.0,3.0,1.0,0.0
12224760,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9990000128746032,0.6463145017623901,0.5189738869667053,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9405813813209534,0.4736061096191406,0.4494180977344513,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8488368988037109,0.3521246910095215,0.2480257600545883,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8133904337882996,0.3070073127746582,0.2932004034519195,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7264875769615173,0.2163922041654586,0.9863396883010864,284.84619140625,284.95001220703125,299.59332275390625,288.339599609375,298.105712890625,297.242919921875,284.84503173828125,1.0,0.5577850341796875,0.4912440180778503,0.4912440180778503,1.0,1.0,-2.996732234954834,1.1016201972961426,1.895112037658692,0.3263122141361236,0.8982104659080505,0.8982104659080505,0.0,133.55166625976562,139.0,41175.0546875,0.0,2214.0234375,1.0,280.6581420898437,283.358642578125,291.40264892578125,294.0767822265625,293.1499938964844,293.1499938964844,280.95001220703125,36058.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492080807685852,1.0,0.0,0.0,3.647876977920532,3.6479010581970215,8.879196684574708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.9853515625,0.0,1531.2454833984375,1895.4371337890625,0.0,3855.824951171875,0.9048274755477904,1.0,0.0,3.0,1.0,0.0
12224820,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.6429955363273621,0.5230050683021545,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9396071434020996,0.4764013290405273,0.4516833126544952,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.846849799156189,0.3526198863983154,0.2481311410665512,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8118236660957336,0.3077985942363739,0.2937222123146057,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7245577573776245,0.2163443118333816,0.9854966402053832,285.03082275390625,284.95001220703125,299.6300048828125,288.345703125,298.11688232421875,297.2420959472656,285.0325622558594,1.0,0.5597033500671387,0.4899244904518127,0.4899244904518127,1.0,1.0,-3.004033088684082,1.102002501487732,1.90203070640564,0.3244471251964569,0.9007706046104432,0.9007706046104432,0.0,135.0413360595703,127.0,40389.3203125,0.0,2234.590576171875,1.0,280.9421691894531,283.5836486816406,291.31109619140625,293.8673400878906,293.1499938964844,293.1499938964844,280.6499938964844,35920.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937855303287506,1.0,0.0,0.0,3.649949312210083,3.649973392486572,8.889287528290879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.515625,0.0,1532.5203857421875,1895.4371337890625,0.0,3752.92578125,0.9052247405052184,1.0,0.0,3.0,1.0,0.0
12224880,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.6429955363273621,0.5230050683021545,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9396071434020996,0.4764013290405273,0.4516833126544952,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.846849799156189,0.3526198863983154,0.2481311410665512,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8118236660957336,0.3077985942363739,0.2937222123146057,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7245577573776245,0.2163443118333816,0.9854966402053832,285.03082275390625,284.95001220703125,299.6300048828125,288.345703125,298.11688232421875,297.2420959472656,285.0325622558594,1.0,0.5597033500671387,0.4899244904518127,0.4899244904518127,1.0,1.0,-3.004033088684082,1.102002501487732,1.90203070640564,0.3244471251964569,0.9007706046104432,0.9007706046104432,0.0,135.0413360595703,127.0,40389.3203125,0.0,2234.590576171875,1.0,280.9421691894531,283.5836486816406,291.31109619140625,293.8673400878906,293.1499938964844,293.1499938964844,280.6499938964844,35920.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937855303287506,1.0,0.0,0.0,3.649949312210083,3.649973392486572,8.889287528290879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.515625,0.0,1532.5203857421875,1895.4371337890625,0.0,3752.92578125,0.9052247405052184,1.0,0.0,3.0,1.0,0.0
12224940,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9990000128746032,0.6396681666374207,0.51542729139328,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9466824531555176,0.4786692559719085,0.4540451765060425,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.851057767868042,0.3527134954929352,0.2483373284339904,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8161556124687195,0.308284044265747,0.2943037152290344,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7276389598846436,0.2160803079605102,0.9846365451812744,284.8509521484375,284.95001220703125,299.6666564941406,288.35174560546875,298.125244140625,297.23785400390625,284.84918212890625,1.0,0.5568852424621582,0.4886049330234527,0.4886049330234527,1.0,1.0,-2.997704267501831,1.096734642982483,1.900969624519348,0.3210035264492035,0.8980138897895813,0.8980138897895813,0.0,132.489501953125,130.0,41221.640625,0.0,2210.322998046875,1.0,280.6578369140625,283.3619384765625,291.3863220214844,294.0501708984375,293.1499938964844,293.1499938964844,280.95001220703125,36077.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94859117269516,1.0,0.0,0.0,3.647995948791504,3.648020029067993,8.879775350578711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.6650390625,0.0,1531.517333984375,1895.4371337890625,0.0,3850.261474609375,0.9048683643341064,1.0,0.0,3.0,1.0,0.0
12225000,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9990000128746032,0.6396681666374207,0.51542729139328,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9466824531555176,0.4786692559719085,0.4540451765060425,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.851057767868042,0.3527134954929352,0.2483373284339904,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8161556124687195,0.308284044265747,0.2943037152290344,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7276389598846436,0.2160803079605102,0.9846365451812744,284.8509521484375,284.95001220703125,299.6666564941406,288.35174560546875,298.125244140625,297.23785400390625,284.84918212890625,1.0,0.5568852424621582,0.4886049330234527,0.4886049330234527,1.0,1.0,-2.997704267501831,1.096734642982483,1.900969624519348,0.3210035264492035,0.8980138897895813,0.8980138897895813,0.0,132.489501953125,130.0,41221.640625,0.0,2210.322998046875,1.0,280.6578369140625,283.3619384765625,291.3863220214844,294.0501708984375,293.1499938964844,293.1499938964844,280.95001220703125,36077.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94859117269516,1.0,0.0,0.0,3.647995948791504,3.648020029067993,8.879775350578711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.6650390625,0.0,1531.517333984375,1895.4371337890625,0.0,3850.261474609375,0.9048683643341064,1.0,0.0,3.0,1.0,0.0
12225060,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.6388959288597107,0.5127889513969421,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9495956301689148,0.4805335700511932,0.4554713070392608,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8524957299232483,0.3530546128749847,0.2483590841293335,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8177211880683899,0.3088115453720093,0.2945745289325714,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7285632491111755,0.2160494774580001,0.9836372137069702,285.0066223144531,284.95001220703125,299.69158935546875,288.3558349609375,298.13299560546875,297.2380065917969,285.010986328125,1.0,0.556296706199646,0.4877449572086334,0.4877449572086334,1.0,1.0,-2.9953806400299072,1.0940570831298828,1.9013235569000244,0.3187550902366638,0.899895966053009,0.899895966053009,0.0,131.5931396484375,130.0,40362.05859375,0.0,2201.668212890625,1.0,280.9247436523437,283.5594482421875,291.3111877441406,293.8468017578125,293.1499938964844,293.1499938964844,280.95001220703125,35972.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389541149139404,1.0,0.0,0.0,3.648286819458008,3.648310661315918,8.881191320142534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.470703125,0.0,1531.0601806640625,1895.4371337890625,0.0,3762.9306640625,0.9049053192138672,1.0,0.0,3.0,1.0,0.0
