time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225120,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.6388266086578369,0.5118300318717957,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9509764313697816,0.4816161394119262,0.4564177691936493,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8532305359840393,0.3534096777439117,0.2485541999340057,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8184818625450134,0.309210330247879,0.2948919832706451,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7290414571762085,0.2161661833524704,0.9838900566101074,285.02789306640625,284.95001220703125,299.7033386230469,288.3577575683594,298.137939453125,297.2400817871094,285.0293884277344,1.0,0.5562923550605774,0.4873402416706085,0.4873402416706085,1.0,1.0,-2.9962825775146484,1.0936083793640137,1.9026741981506348,0.3180386126041412,0.9004746079444885,0.9004746079444885,0.0,131.3323516845703,148.0,40342.49609375,0.0,2201.93017578125,1.0,280.9421691894531,283.5811462402344,291.3173522949219,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35936.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365826845169068,1.0,0.0,0.0,3.649498701095581,3.6495227813720703,8.887093372322852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.7578125,0.0,1532.1334228515625,1895.4371337890625,0.0,3741.32666015625,0.9051348567008972,1.0,0.0,3.0,1.0,0.0
12225180,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.6350086331367493,0.5243561863899231,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9445425271987916,0.4840253591537475,0.4591350257396698,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8471544981002808,0.3536795377731323,0.2490521222352981,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8130332827568054,0.3098425269126892,0.2958379685878753,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7238748669624329,0.2161065191030502,0.9850468039512634,284.86553955078125,284.95001220703125,299.739990234375,288.3636779785156,298.14794921875,297.237060546875,284.86529541015625,1.0,0.5624382495880127,0.4860755503177643,0.4860755503177643,1.0,1.0,-3.0177040100097656,1.0997893810272217,1.9179145097732544,0.3184491991996765,0.8979852199554443,0.8979852199554443,0.0,135.94004821777344,151.0,41450.83203125,0.0,2263.638427734375,1.0,280.6578369140625,283.3756408691406,291.4004211425781,294.0688781738281,293.1499938964844,293.1499938964844,280.95001220703125,36074.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94775128364563,1.0,0.0,0.0,3.647435426712036,3.647459506988525,8.877047434907581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.0341796875,0.0,1530.877197265625,1895.4371337890625,0.0,3842.681396484375,0.9047465324401855,1.0,0.0,3.0,1.0,0.0
12225240,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.6350086331367493,0.5243561863899231,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9445425271987916,0.4840253591537475,0.4591350257396698,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8471544981002808,0.3536795377731323,0.2490521222352981,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8130332827568054,0.3098425269126892,0.2958379685878753,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7238748669624329,0.2161065191030502,0.9850468039512634,284.86553955078125,284.95001220703125,299.739990234375,288.3636779785156,298.14794921875,297.237060546875,284.86529541015625,1.0,0.5624382495880127,0.4860755503177643,0.4860755503177643,1.0,1.0,-3.0177040100097656,1.0997893810272217,1.9179145097732544,0.3184491991996765,0.8979852199554443,0.8979852199554443,0.0,135.94004821777344,151.0,41450.83203125,0.0,2263.638427734375,1.0,280.6578369140625,283.3756408691406,291.4004211425781,294.0688781738281,293.1499938964844,293.1499938964844,280.95001220703125,36074.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94775128364563,1.0,0.0,0.0,3.647435426712036,3.647459506988525,8.877047434907581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.0341796875,0.0,1530.877197265625,1895.4371337890625,0.0,3842.681396484375,0.9047465324401855,1.0,0.0,3.0,1.0,0.0
12225300,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.6318928003311157,0.5310748219490051,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9408791065216064,0.4853730797767639,0.4602786004543304,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8438324332237244,0.3539235293865204,0.2491531670093536,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8099499344825745,0.3102248907089233,0.2961550056934356,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7209675312042236,0.2160531729459762,0.9848961234092712,285.005859375,284.95001220703125,299.7583312988281,288.3666076660156,298.1532592773437,297.2359924316406,285.01470947265625,1.0,0.5650076866149902,0.4854432046413421,0.4854432046413421,1.0,1.0,-3.027484893798828,1.1024624109268188,1.9250226020812988,0.3187099397182464,0.8997015357017517,0.8997015357017517,0.0,138.40194702148438,151.0,40769.8828125,0.0,2293.919677734375,1.0,280.9012451171875,283.5536804199219,291.3365478515625,293.8756408691406,293.1499938964844,293.1499938964844,280.95001220703125,35991.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413154721260072,1.0,0.0,0.0,3.647498607635498,3.647522449493408,8.877353820935241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.5400390625,0.0,1530.3238525390625,1895.4371337890625,0.0,3784.399169921875,0.9047583937644958,1.0,0.0,3.0,1.0,0.0
12225360,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9990000128746032,0.6291993260383606,0.5362996459007263,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9385736584663392,0.487111359834671,0.4618377387523651,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8416193127632141,0.3545344173908233,0.2495274096727371,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8078494071960449,0.3108816146850586,0.2967382371425628,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7188711166381836,0.2161785215139389,0.9854565858840942,285.06219482421875,284.95001220703125,299.77667236328125,288.3695373535156,298.1607360839844,297.2386779785156,285.064208984375,1.0,0.5675212144851685,0.4847041666507721,0.4847041666507721,1.0,1.0,-3.037461996078491,1.1050070524215698,1.932455062866211,0.3186703622341156,0.9010576009750366,0.9010576009750366,0.0,140.41720581054688,154.0,40797.67578125,0.0,2322.435302734375,1.0,280.9422607421875,283.61004638671875,291.3392028808594,293.9122314453125,293.1499938964844,293.1499938964844,280.6499938964844,35904.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378678798675536,1.0,0.0,0.0,3.650084972381592,3.650108814239502,8.889948048818042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.76953125,0.0,1532.5499267578125,1895.4371337890625,0.0,3753.040283203125,0.9052473902702332,1.0,0.0,3.0,1.0,0.0
12225420,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6217089295387268,0.5466909408569336,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9337767958641052,0.4895259439945221,0.4645789265632629,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8371351957321167,0.3548778593540191,0.2500801384449005,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.803482174873352,0.3115257024765014,0.2977031469345093,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7144961953163147,0.2158944308757782,0.9857065677642822,284.8997802734375,284.95001220703125,299.8133239746094,288.3753356933594,298.1695861816406,297.2348022460937,284.89910888671875,1.0,0.5722203850746155,0.4832260310649872,0.4832260310649872,1.0,1.0,-3.05537748336792,1.1091927289962769,1.946184754371643,0.3182860314846039,0.8990496397018433,0.8990496397018433,0.0,144.409912109375,157.0,41887.6484375,0.0,2376.019775390625,1.0,280.6578369140625,283.40313720703125,291.4212951660156,294.1188659667969,293.1499938964844,293.1499938964844,280.95001220703125,36031.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510533809661864,1.0,0.0,0.0,3.649691581726074,3.649715423583984,8.888031857168244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.8759765625,0.0,1533.060302734375,1895.4371337890625,0.0,3872.447021484375,0.9052209258079528,1.0,0.0,3.0,1.0,0.0
12225480,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6217089295387268,0.5466909408569336,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9337767958641052,0.4895259439945221,0.4645789265632629,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8371351957321167,0.3548778593540191,0.2500801384449005,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.803482174873352,0.3115257024765014,0.2977031469345093,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7144961953163147,0.2158944308757782,0.9857065677642822,284.8997802734375,284.95001220703125,299.8133239746094,288.3753356933594,298.1695861816406,297.2348022460937,284.89910888671875,1.0,0.5722203850746155,0.4832260310649872,0.4832260310649872,1.0,1.0,-3.05537748336792,1.1091927289962769,1.946184754371643,0.3182860314846039,0.8990496397018433,0.8990496397018433,0.0,144.409912109375,157.0,41887.6484375,0.0,2376.019775390625,1.0,280.6578369140625,283.40313720703125,291.4212951660156,294.1188659667969,293.1499938964844,293.1499938964844,280.95001220703125,36031.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510533809661864,1.0,0.0,0.0,3.649691581726074,3.649715423583984,8.888031857168244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.8759765625,0.0,1533.060302734375,1895.4371337890625,0.0,3872.447021484375,0.9052209258079528,1.0,0.0,3.0,1.0,0.0
12225540,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.9987003207206726,0.6149580478668213,0.5546151399612427,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.9286187291145324,0.4925495386123657,0.4672274887561798,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8324607610702515,0.3557642996311188,0.250579297542572,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.7988165020942688,0.3125353753566742,0.2985770404338836,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7095766067504883,0.2157538384199142,0.9850753545761108,285.0896911621094,284.95001220703125,299.8500061035156,288.3810729980469,298.1815795898437,297.236083984375,285.0912475585937,1.0,0.5763810276985168,0.4817479252815246,0.4817479252815246,1.0,1.0,-3.068931102752685,1.1115622520446775,1.957368850708008,0.3172170221805572,0.9024412631988524,0.9024412631988524,0.0,148.51251220703125,160.0,41163.33984375,0.0,2422.655517578125,1.0,280.94219970703125,283.6316833496094,291.35430908203125,293.9527282714844,293.1499938964844,293.1499938964844,280.6499938964844,35864.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418731927871704,1.0,0.0,0.0,3.65385103225708,3.6538748741149902,8.908302220334008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.85205078125,0.0,1536.4437255859375,1895.4371337890625,0.0,3789.463623046875,0.906062126159668,1.0,0.0,3.0,1.0,0.0
12225600,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.9987003207206726,0.6149580478668213,0.5546151399612427,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.9286187291145324,0.4925495386123657,0.4672274887561798,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8324607610702515,0.3557642996311188,0.250579297542572,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.7988165020942688,0.3125353753566742,0.2985770404338836,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7095766067504883,0.2157538384199142,0.9850753545761108,285.0896911621094,284.95001220703125,299.8500061035156,288.3810729980469,298.1815795898437,297.236083984375,285.0912475585937,1.0,0.5763810276985168,0.4817479252815246,0.4817479252815246,1.0,1.0,-3.068931102752685,1.1115622520446775,1.957368850708008,0.3172170221805572,0.9024412631988524,0.9024412631988524,0.0,148.51251220703125,160.0,41163.33984375,0.0,2422.655517578125,1.0,280.94219970703125,283.6316833496094,291.35430908203125,293.9527282714844,293.1499938964844,293.1499938964844,280.6499938964844,35864.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418731927871704,1.0,0.0,0.0,3.65385103225708,3.6538748741149902,8.908302220334008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.85205078125,0.0,1536.4437255859375,1895.4371337890625,0.0,3789.463623046875,0.906062126159668,1.0,0.0,3.0,1.0,0.0
12225660,296.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9850276708602904,0.6070197224617004,0.5483093857765198,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9147013425827026,0.4926591217517853,0.4684516489505768,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8212193846702576,0.3538876175880432,0.2500648498535156,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.786964476108551,0.3108415901660919,0.2980065643787384,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6972812414169312,0.2129757553339004,0.9773033261299132,284.89813232421875,284.95001220703125,299.8866577148437,288.3873291015625,298.17529296875,297.2112731933594,284.8958435058594,1.0,0.5784222483634949,0.4801131188869476,0.4801131188869476,1.0,1.0,-3.0522615909576416,1.1013671159744265,1.9508945941925049,0.3114849328994751,0.9002470970153809,0.9002470970153809,0.0,155.91949462890625,163.0,41869.76953125,0.0,2430.2138671875,1.0,280.6578063964844,283.4002685546875,291.4281005859375,294.1355285644531,293.1499938964844,293.1499938964844,280.3500061035156,36014.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541125893592834,1.0,0.0,0.0,3.654304027557373,3.654327869415283,8.910511155590939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.740234375,0.0,1538.0711669921875,1895.4371337890625,0.0,3899.93505859375,0.9062352776527404,1.0,0.0,3.0,1.0,0.0
12225720,296.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9850276708602904,0.6070197224617004,0.5483093857765198,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9147013425827026,0.4926591217517853,0.4684516489505768,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8212193846702576,0.3538876175880432,0.2500648498535156,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.786964476108551,0.3108415901660919,0.2980065643787384,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6972812414169312,0.2129757553339004,0.9773033261299132,284.89813232421875,284.95001220703125,299.8866577148437,288.3873291015625,298.17529296875,297.2112731933594,284.8958435058594,1.0,0.5784222483634949,0.4801131188869476,0.4801131188869476,1.0,1.0,-3.0522615909576416,1.1013671159744265,1.9508945941925049,0.3114849328994751,0.9002470970153809,0.9002470970153809,0.0,155.91949462890625,163.0,41869.76953125,0.0,2430.2138671875,1.0,280.6578063964844,283.4002685546875,291.4281005859375,294.1355285644531,293.1499938964844,293.1499938964844,280.3500061035156,36014.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541125893592834,1.0,0.0,0.0,3.654304027557373,3.654327869415283,8.910511155590939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.740234375,0.0,1538.0711669921875,1895.4371337890625,0.0,3899.93505859375,0.9062352776527404,1.0,0.0,3.0,1.0,0.0
12225780,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68243408203125,0.9720064401626588,0.5997687578201294,0.5420466661453247,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.9039360284805298,0.4924967586994171,0.4686242043972015,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.8115309476852417,0.3519107401371002,0.2489062249660492,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.7770684361457825,0.309172660112381,0.2967018187046051,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.6865808367729187,0.210403174161911,0.966852605342865,284.68267822265625,284.95001220703125,299.92333984375,288.3946533203125,298.1696472167969,297.18798828125,284.6805114746094,1.0,0.578923225402832,0.4784783124923706,0.4784783124923706,1.0,1.0,-3.029420852661133,1.0887104272842407,1.9407105445861816,0.3045035302639007,0.8949215412139893,0.8949215412139893,0.0,161.84532165527344,166.0,42503.55859375,0.0,2418.6123046875,1.0,280.3582458496094,283.1488647460937,291.43701171875,294.2006225585937,293.1499938964844,293.1499938964844,280.6499938964844,36265.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658303260803224,1.0,0.0,0.0,3.645205497741699,3.64522933959961,8.866195457812864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.8779296875,0.0,1529.8265380859375,1895.4371337890625,0.0,4004.38427734375,0.9043671488761902,1.0,0.0,3.0,1.0,0.0
12225840,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68243408203125,0.9720064401626588,0.5997687578201294,0.5420466661453247,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.9039360284805298,0.4924967586994171,0.4686242043972015,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.8115309476852417,0.3519107401371002,0.2489062249660492,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.7770684361457825,0.309172660112381,0.2967018187046051,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.6865808367729187,0.210403174161911,0.966852605342865,284.68267822265625,284.95001220703125,299.92333984375,288.3946533203125,298.1696472167969,297.18798828125,284.6805114746094,1.0,0.578923225402832,0.4784783124923706,0.4784783124923706,1.0,1.0,-3.029420852661133,1.0887104272842407,1.9407105445861816,0.3045035302639007,0.8949215412139893,0.8949215412139893,0.0,161.84532165527344,166.0,42503.55859375,0.0,2418.6123046875,1.0,280.3582458496094,283.1488647460937,291.43701171875,294.2006225585937,293.1499938964844,293.1499938964844,280.6499938964844,36265.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658303260803224,1.0,0.0,0.0,3.645205497741699,3.64522933959961,8.866195457812864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.8779296875,0.0,1529.8265380859375,1895.4371337890625,0.0,4004.38427734375,0.9043671488761902,1.0,0.0,3.0,1.0,0.0
12225900,296.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.966688632965088,0.5971760153770447,0.5393076539039612,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9004243016242981,0.492928683757782,0.468821257352829,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.8078715801239014,0.3513891398906708,0.2484151273965835,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.7735032439231873,0.3087131381034851,0.2961536645889282,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.6825457215309143,0.2094423919916153,0.962193489074707,284.8050231933594,284.95001220703125,299.9416809082031,288.39874267578125,298.1704406738281,297.18194580078125,284.8125915527344,1.0,0.5789425373077393,0.4776609241962433,0.4776609241962433,1.0,1.0,-3.019507884979248,1.0830000638961792,1.9365079402923584,0.3011630177497864,0.8951141834259033,0.8951141834259033,0.0,164.01409912109375,166.0,41589.83984375,0.0,2411.53466796875,1.0,280.6011962890625,283.313720703125,291.3558959960937,293.9645080566406,293.1499938964844,293.1499938964844,280.6499938964844,36222.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95710027217865,1.0,0.0,0.0,3.640670776367188,3.6406946182250977,8.844149874676077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.04541015625,0.0,1524.4757080078125,1895.4371337890625,0.0,3926.69580078125,0.9033828973770142,1.0,0.0,3.0,1.0,0.0
12225960,296.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.963323414325714,0.59542316198349,0.5375273823738098,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8987669944763184,0.4939194619655609,0.4696010053157806,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8058407306671143,0.3513813614845276,0.2483080923557281,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7715476155281067,0.3086748123168945,0.2960120141506195,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6800716519355774,0.2088605314493179,0.9591278433799744,284.8490905761719,284.95001220703125,299.9599914550781,288.403076171875,298.1759033203125,297.1817321777344,284.8502502441406,1.0,0.579103946685791,0.477306991815567,0.477306991815567,1.0,1.0,-3.014313220977783,1.0801098346710205,1.9342032670974727,0.2994332015514374,0.8949264287948608,0.8949264287948608,0.0,165.366455078125,169.0,41440.23828125,0.0,2408.949462890625,1.0,280.6420593261719,283.361572265625,291.35040283203125,293.9749755859375,293.1499938964844,293.1499938964844,280.95001220703125,36166.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508684873580932,1.0,0.0,0.0,3.6381723880767822,3.638196229934693,8.83201551005186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.86376953125,0.0,1521.2923583984375,1895.4371337890625,0.0,3870.78271484375,0.9027579426765442,1.0,0.0,3.0,1.0,0.0
12226020,296.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9592195749282836,0.593139111995697,0.5352221131324768,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8979583382606506,0.4968742728233337,0.472149521112442,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8041540384292603,0.35228231549263,0.2487807720899582,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7699083685874939,0.309398740530014,0.2965188920497894,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6775115728378296,0.208491250872612,0.9566398859024048,285.0451354980469,284.95001220703125,299.9966735839844,288.4125061035156,298.1932983398437,297.1905517578125,285.0467224121094,1.0,0.5799863934516907,0.4765991270542145,0.4765991270542145,1.0,1.0,-3.012781143188477,1.078013896942139,1.934767246246338,0.2974615097045898,0.8978099226951599,0.8978099226951599,0.0,167.0963134765625,172.0,40529.79296875,0.0,2415.041748046875,1.0,280.941650390625,283.6004333496094,291.3460998535156,293.8908386230469,293.1499938964844,293.1499938964844,281.25,35960.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340409636497498,1.0,0.0,0.0,3.6389479637146,3.6389718055725098,8.835781954985578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.1201171875,0.0,1520.61181640625,1895.4371337890625,0.0,3718.12451171875,0.9027971625328064,1.0,0.0,3.0,1.0,0.0
12226080,296.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9592195749282836,0.593139111995697,0.5352221131324768,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8979583382606506,0.4968742728233337,0.472149521112442,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8041540384292603,0.35228231549263,0.2487807720899582,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7699083685874939,0.309398740530014,0.2965188920497894,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6775115728378296,0.208491250872612,0.9566398859024048,285.0451354980469,284.95001220703125,299.9966735839844,288.4125061035156,298.1932983398437,297.1905517578125,285.0467224121094,1.0,0.5799863934516907,0.4765991270542145,0.4765991270542145,1.0,1.0,-3.012781143188477,1.078013896942139,1.934767246246338,0.2974615097045898,0.8978099226951599,0.8978099226951599,0.0,167.0963134765625,172.0,40529.79296875,0.0,2415.041748046875,1.0,280.941650390625,283.6004333496094,291.3460998535156,293.8908386230469,293.1499938964844,293.1499938964844,281.25,35960.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340409636497498,1.0,0.0,0.0,3.6389479637146,3.6389718055725098,8.835781954985578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.1201171875,0.0,1520.61181640625,1895.4371337890625,0.0,3718.12451171875,0.9027971625328064,1.0,0.0,3.0,1.0,0.0
12226140,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461853027344,0.9566200375556946,0.5917458534240723,0.5338596701622009,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.8985890746116638,0.5006152987480164,0.4755469560623169,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.8039236664772034,0.3539325296878814,0.249850183725357,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.7696593403816223,0.3108137547969818,0.2977560460567474,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.6765608191490173,0.2088513970375061,0.957752525806427,285.2460021972656,284.95001220703125,300.0333251953125,288.4229736328125,298.2152404785156,297.2059936523437,285.2476806640625,1.0,0.5816893577575684,0.4758912622928619,0.4758912622928619,1.0,1.0,-3.0193300247192383,1.0791558027267456,1.9401741027832031,0.296714037656784,0.9034107327461244,0.9034107327461244,0.0,168.48638916015625,175.0,39731.83984375,0.0,2434.28271484375,1.0,281.24169921875,283.8409118652344,291.3684387207031,293.8576965332031,293.1499938964844,293.1499938964844,280.95001220703125,35710.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202311038970948,1.0,0.0,0.0,3.649019479751587,3.649043560028076,8.884759381544427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.04296875,0.0,1529.9146728515625,1895.4371337890625,0.0,3591.291015625,0.9048805832862854,1.0,0.0,3.0,1.0,0.0
12226200,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461853027344,0.9566200375556946,0.5917458534240723,0.5338596701622009,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.8985890746116638,0.5006152987480164,0.4755469560623169,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.8039236664772034,0.3539325296878814,0.249850183725357,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.7696593403816223,0.3108137547969818,0.2977560460567474,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.6765608191490173,0.2088513970375061,0.957752525806427,285.2460021972656,284.95001220703125,300.0333251953125,288.4229736328125,298.2152404785156,297.2059936523437,285.2476806640625,1.0,0.5816893577575684,0.4758912622928619,0.4758912622928619,1.0,1.0,-3.0193300247192383,1.0791558027267456,1.9401741027832031,0.296714037656784,0.9034107327461244,0.9034107327461244,0.0,168.48638916015625,175.0,39731.83984375,0.0,2434.28271484375,1.0,281.24169921875,283.8409118652344,291.3684387207031,293.8576965332031,293.1499938964844,293.1499938964844,280.95001220703125,35710.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202311038970948,1.0,0.0,0.0,3.649019479751587,3.649043560028076,8.884759381544427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.04296875,0.0,1529.9146728515625,1895.4371337890625,0.0,3591.291015625,0.9048805832862854,1.0,0.0,3.0,1.0,0.0
12226260,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9531643390655518,0.5891371369361877,0.5322556495666504,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8979297876358032,0.5026031136512756,0.4778915047645569,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8027477264404297,0.3544912338256836,0.250544935464859,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.768600344657898,0.3113985657691955,0.298635721206665,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.6751711964607239,0.2088570296764373,0.9589420557022096,285.0841979980469,284.95001220703125,300.0611877441406,288.4316101074219,298.2256774902344,297.20928955078125,285.0809936523437,1.0,0.5832593441009521,0.4750110805034637,0.4750110805034637,1.0,1.0,-3.023552417755127,1.0789988040924072,1.94455361366272,0.295473575592041,0.903382420539856,0.903382420539856,0.0,170.25953674316406,175.0,40672.94140625,0.0,2451.244873046875,1.0,280.9687805175781,283.63531494140625,291.4818115234375,294.1112060546875,293.1499938964844,293.1499938964844,280.95001220703125,35792.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324111938476562,1.0,0.0,0.0,3.6554572582244873,3.655481338500977,8.916136380321404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.9267578125,0.0,1537.6951904296875,1895.4371337890625,0.0,3703.222412109375,0.9063374400138856,1.0,0.0,3.0,1.0,0.0
12226320,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9513303637504578,0.5880725383758545,0.5313878059387207,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8971279859542847,0.5030472874641418,0.4783937335014343,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8018223643302917,0.3545075058937073,0.2506156265735626,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7677690386772156,0.311452180147171,0.2987608313560486,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.6742681860923767,0.2087523341178894,0.9588088989257812,285.0708923339844,284.95001220703125,300.07000732421875,288.4344482421875,298.2276916503906,297.2084655761719,285.0694274902344,1.0,0.5836962461471558,0.4747331440448761,0.4747331440448761,1.0,1.0,-3.023190259933472,1.078258752822876,1.9449316263198853,0.2948115170001983,0.9036102294921876,0.9036102294921876,0.0,171.09295654296875,178.0,40701.23046875,0.0,2454.872802734375,1.0,280.9577941894531,283.6211242675781,291.4826354980469,294.10528564453125,293.1499938964844,293.1499938964844,280.6499938964844,35809.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346010088920592,1.0,0.0,0.0,3.656926393508911,3.6569504737854,8.92330547230813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.49609375,0.0,1539.4586181640625,1895.4371337890625,0.0,3723.240966796875,0.9066873788833618,1.0,0.0,3.0,1.0,0.0
12226380,296.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.942044198513031,0.5826497077941895,0.5270065069198608,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8925056457519531,0.5040796995162964,0.4798001050949096,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7967396378517151,0.3538758456707001,0.2504729926586151,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7631990909576416,0.3110690116882324,0.298775851726532,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6693792343139648,0.2077968567609787,0.9562059044837952,284.8691101074219,284.95001220703125,300.1066589355469,288.4468688964844,298.2314147949219,297.1981506347656,284.8673400878906,1.0,0.5851477384567261,0.4735749959945678,0.4735749959945678,1.0,1.0,-3.0163414478302,1.0730340480804443,1.943307399749756,0.2912615239620209,0.900873363018036,0.900873363018036,0.0,175.1045379638672,181.0,41557.28515625,0.0,2462.825439453125,1.0,280.6581726074219,283.3775634765625,291.5057678222656,294.2057189941406,293.1499938964844,293.1499938964844,280.3500061035156,36013.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499834775924684,1.0,0.0,0.0,3.6571238040924072,3.657147884368897,8.924267831389443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.38330078125,0.0,1541.212890625,1895.4371337890625,0.0,3862.81298828125,0.9068629145622252,1.0,0.0,3.0,1.0,0.0
12226440,296.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.942044198513031,0.5826497077941895,0.5270065069198608,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8925056457519531,0.5040796995162964,0.4798001050949096,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7967396378517151,0.3538758456707001,0.2504729926586151,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7631990909576416,0.3110690116882324,0.298775851726532,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6693792343139648,0.2077968567609787,0.9562059044837952,284.8691101074219,284.95001220703125,300.1066589355469,288.4468688964844,298.2314147949219,297.1981506347656,284.8673400878906,1.0,0.5851477384567261,0.4735749959945678,0.4735749959945678,1.0,1.0,-3.0163414478302,1.0730340480804443,1.943307399749756,0.2912615239620209,0.900873363018036,0.900873363018036,0.0,175.1045379638672,181.0,41557.28515625,0.0,2462.825439453125,1.0,280.6581726074219,283.3775634765625,291.5057678222656,294.2057189941406,293.1499938964844,293.1499938964844,280.3500061035156,36013.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499834775924684,1.0,0.0,0.0,3.6571238040924072,3.657147884368897,8.924267831389443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.38330078125,0.0,1541.212890625,1895.4371337890625,0.0,3862.81298828125,0.9068629145622252,1.0,0.0,3.0,1.0,0.0
12226500,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.9369990229606628,0.579693615436554,0.5245891809463501,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.8898981213569641,0.5043206810951233,0.480230450630188,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.7939015626907349,0.3533312976360321,0.2502297163009643,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.7606455683708191,0.3106550574302673,0.2985616028308868,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.666619062423706,0.2071091830730438,0.9539079666137696,284.7186279296875,284.95001220703125,300.125,288.4534606933594,298.2319030761719,297.19110107421875,284.70965576171875,1.0,0.5856397151947021,0.4729959070682525,0.4729959070682525,1.0,1.0,-3.01064395904541,1.0695136785507202,1.94113028049469,0.2891341745853424,0.8978733420372009,0.8978733420372009,0.0,177.19273376464844,181.0,42311.08203125,0.0,2462.99169921875,1.0,280.401123046875,283.1882019042969,291.5293273925781,294.3316955566406,293.1499938964844,293.1499938964844,280.3500061035156,36153.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584486484527588,1.0,0.0,0.0,3.653873682022095,3.653897762298584,8.908412496566598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.44580078125,0.0,1538.63232421875,1895.4371337890625,0.0,3938.744873046875,0.9061931371688844,1.0,0.0,3.0,1.0,0.0
12226560,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.9315847158432008,0.5765939354896545,0.5219120979309082,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636657714844,0.88702791929245,0.5043972730636597,0.4804299175739288,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640014648437,0.790809154510498,0.3526539206504822,0.2498478889465332,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.7578700184822083,0.3101079761981964,0.2981767952442169,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.6636198163032532,0.2062948197126388,0.9509102702140808,284.6637878417969,284.95001220703125,300.1433410644531,288.46026611328125,298.2316589355469,297.18280029296875,284.6619873046875,1.0,0.5859550833702087,0.4724856615066528,0.4724856615066528,1.0,1.0,-3.003143548965454,1.0654120445251465,1.937731504440308,0.2868806421756744,0.8953692317008972,0.8953692317008972,0.0,179.3649139404297,184.0,42309.60546875,0.0,2460.2431640625,1.0,280.3581237792969,283.1336669921875,291.50341796875,294.2554016113281,293.1499938964844,293.1499938964844,280.6499938964844,36274.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613633751869202,1.0,0.0,0.0,3.647700071334839,3.647724151611328,8.878335506778967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.89208984375,0.0,1532.662109375,1895.4371337890625,0.0,3964.72998046875,0.9049301743507384,1.0,0.0,3.0,1.0,0.0
12226620,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.924083173274994,0.5729901790618896,0.5181035399436951,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8837403655052185,0.5060874223709106,0.4816678762435913,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.7869369983673096,0.3526539206504822,0.2496280521154403,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.7543262839317322,0.3100046515464782,0.2978911399841308,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.659447193145752,0.2053705602884292,0.9462592005729676,284.8380126953125,284.95001220703125,300.17999267578125,288.4745483398437,298.2409973144531,297.1810302734375,284.8393859863281,1.0,0.5866225957870483,0.4714651107788086,0.4714651107788086,1.0,1.0,-2.993842363357544,1.0595248937606812,1.9343173503875728,0.2830388844013214,0.8952807188034058,0.8952807188034058,0.0,182.43077087402344,187.0,41325.6171875,0.0,2458.7548828125,1.0,280.64215087890625,283.3523254394531,291.4213562011719,294.03692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36176.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461749196052552,1.0,0.0,0.0,3.640279769897461,3.640303611755371,8.842250167617749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.52587890625,0.0,1523.698486328125,1895.4371337890625,0.0,3828.4384765625,0.9032365679740906,1.0,0.0,3.0,1.0,0.0
12226680,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.924083173274994,0.5729901790618896,0.5181035399436951,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8837403655052185,0.5060874223709106,0.4816678762435913,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.7869369983673096,0.3526539206504822,0.2496280521154403,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.7543262839317322,0.3100046515464782,0.2978911399841308,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.659447193145752,0.2053705602884292,0.9462592005729676,284.8380126953125,284.95001220703125,300.17999267578125,288.4745483398437,298.2409973144531,297.1810302734375,284.8393859863281,1.0,0.5866225957870483,0.4714651107788086,0.4714651107788086,1.0,1.0,-2.993842363357544,1.0595248937606812,1.9343173503875728,0.2830388844013214,0.8952807188034058,0.8952807188034058,0.0,182.43077087402344,187.0,41325.6171875,0.0,2458.7548828125,1.0,280.64215087890625,283.3523254394531,291.4213562011719,294.03692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36176.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461749196052552,1.0,0.0,0.0,3.640279769897461,3.640303611755371,8.842250167617749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.52587890625,0.0,1523.698486328125,1895.4371337890625,0.0,3828.4384765625,0.9032365679740906,1.0,0.0,3.0,1.0,0.0
12226740,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.920540452003479,0.5712684988975525,0.5163220167160034,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8834882378578186,0.5091977119445801,0.4843791127204895,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.786040723323822,0.3539844751358032,0.2504086792469024,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7533711194992065,0.3109666407108307,0.2986471951007843,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6578503847122192,0.2053727805614471,0.94563889503479,285.0390625,284.95001220703125,300.2166748046875,288.48974609375,298.2593078613281,297.1925048828125,285.0408020019531,1.0,0.587967038154602,0.4704445898532867,0.4704445898532867,1.0,1.0,-2.99605131149292,1.0582259893417358,1.937825322151184,0.2808971107006073,0.8981174230575562,0.8981174230575562,0.0,184.17013549804688,190.0,40467.54296875,0.0,2471.744384765625,1.0,280.9416809082031,283.5948486328125,291.42413330078125,293.9634094238281,293.1499938964844,293.1499938964844,281.25,35968.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929504930973053,1.0,0.0,0.0,3.6407339572906494,3.64075779914856,8.844457397572114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.46044921875,0.0,1522.6502685546875,1895.4371337890625,0.0,3676.602294921875,0.9032027721405028,1.0,0.0,3.0,1.0,0.0
12226800,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.920540452003479,0.5712684988975525,0.5163220167160034,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8834882378578186,0.5091977119445801,0.4843791127204895,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.786040723323822,0.3539844751358032,0.2504086792469024,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7533711194992065,0.3109666407108307,0.2986471951007843,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6578503847122192,0.2053727805614471,0.94563889503479,285.0390625,284.95001220703125,300.2166748046875,288.48974609375,298.2593078613281,297.1925048828125,285.0408020019531,1.0,0.587967038154602,0.4704445898532867,0.4704445898532867,1.0,1.0,-2.99605131149292,1.0582259893417358,1.937825322151184,0.2808971107006073,0.8981174230575562,0.8981174230575562,0.0,184.17013549804688,190.0,40467.54296875,0.0,2471.744384765625,1.0,280.9416809082031,283.5948486328125,291.42413330078125,293.9634094238281,293.1499938964844,293.1499938964844,281.25,35968.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929504930973053,1.0,0.0,0.0,3.6407339572906494,3.64075779914856,8.844457397572114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.46044921875,0.0,1522.6502685546875,1895.4371337890625,0.0,3676.602294921875,0.9032027721405028,1.0,0.0,3.0,1.0,0.0
12226860,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.9182634353637696,0.5703557133674622,0.5154029130935669,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24383544921875,0.8842587471008301,0.5130254626274109,0.4878725111484527,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.786236047744751,0.3560226857662201,0.2517542541027069,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.7533837556838989,0.3125388622283935,0.3000498712062835,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.6573641896247864,0.2059762179851532,0.9479685425758362,285.24371337890625,284.95001220703125,300.2533264160156,288.5057983398437,298.2818298339844,297.2096252441406,285.2455139160156,1.0,0.5900529026985168,0.4695572257041931,0.4695572257041931,1.0,1.0,-3.0052425861358643,1.0599722862243652,1.945270299911499,0.2800646424293518,0.9037139415740968,0.9037139415740968,0.0,185.706298828125,193.0,39707.8359375,0.0,2496.695068359375,1.0,281.24169921875,283.83807373046875,291.45281982421875,293.9394836425781,293.1499938964844,293.1499938964844,280.95001220703125,35716.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160138368606568,1.0,0.0,0.0,3.650588989257813,3.650612831115722,8.89240311607864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.73486328125,0.0,1531.7001953125,1895.4371337890625,0.0,3552.3271484375,0.9052360653877258,1.0,0.0,3.0,1.0,0.0
12226920,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.9182634353637696,0.5703557133674622,0.5154029130935669,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24383544921875,0.8842587471008301,0.5130254626274109,0.4878725111484527,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.786236047744751,0.3560226857662201,0.2517542541027069,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.7533837556838989,0.3125388622283935,0.3000498712062835,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.6573641896247864,0.2059762179851532,0.9479685425758362,285.24371337890625,284.95001220703125,300.2533264160156,288.5057983398437,298.2818298339844,297.2096252441406,285.2455139160156,1.0,0.5900529026985168,0.4695572257041931,0.4695572257041931,1.0,1.0,-3.0052425861358643,1.0599722862243652,1.945270299911499,0.2800646424293518,0.9037139415740968,0.9037139415740968,0.0,185.706298828125,193.0,39707.8359375,0.0,2496.695068359375,1.0,281.24169921875,283.83807373046875,291.45281982421875,293.9394836425781,293.1499938964844,293.1499938964844,280.95001220703125,35716.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160138368606568,1.0,0.0,0.0,3.650588989257813,3.650612831115722,8.89240311607864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.73486328125,0.0,1531.7001953125,1895.4371337890625,0.0,3552.3271484375,0.9052360653877258,1.0,0.0,3.0,1.0,0.0
