time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226980,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9135593175888062,0.5671916007995605,0.5133751630783081,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8831593990325928,0.5154628157615662,0.4907466769218445,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7847690582275391,0.3569640219211578,0.252778947353363,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7519757151603699,0.3132829666137695,0.3011679053306579,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6557031273841858,0.2060638964176178,0.9499182105064392,285.0711364746094,284.95001220703125,300.2900085449219,288.522705078125,298.29510498046875,297.2129211425781,285.0697937011719,1.0,0.5923698544502258,0.4686698913574219,0.4686698913574219,1.0,1.0,-3.011191368103028,1.0604060888290403,1.9507852792739868,0.278941810131073,0.9039344787597656,0.9039344787597656,0.0,188.45252990722656,196.0,40703.50390625,0.0,2521.90576171875,1.0,280.9577941894531,283.6200561523437,291.57232666015625,294.19451904296875,293.1499938964844,293.1499938964844,280.6499938964844,35811.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930694341659546,1.0,0.0,0.0,3.658404588699341,3.65842866897583,8.930520607464132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.3193359375,0.0,1541.12548828125,1895.4371337890625,0.0,3687.50390625,0.9070202112197876,1.0,0.0,3.0,1.0,0.0
12227040,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9135593175888062,0.5671916007995605,0.5133751630783081,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8831593990325928,0.5154628157615662,0.4907466769218445,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7847690582275391,0.3569640219211578,0.252778947353363,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7519757151603699,0.3132829666137695,0.3011679053306579,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6557031273841858,0.2060638964176178,0.9499182105064392,285.0711364746094,284.95001220703125,300.2900085449219,288.522705078125,298.29510498046875,297.2129211425781,285.0697937011719,1.0,0.5923698544502258,0.4686698913574219,0.4686698913574219,1.0,1.0,-3.011191368103028,1.0604060888290403,1.9507852792739868,0.278941810131073,0.9039344787597656,0.9039344787597656,0.0,188.45252990722656,196.0,40703.50390625,0.0,2521.90576171875,1.0,280.9577941894531,283.6200561523437,291.57232666015625,294.19451904296875,293.1499938964844,293.1499938964844,280.6499938964844,35811.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930694341659546,1.0,0.0,0.0,3.658404588699341,3.65842866897583,8.930520607464132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.3193359375,0.0,1541.12548828125,1895.4371337890625,0.0,3687.50390625,0.9070202112197876,1.0,0.0,3.0,1.0,0.0
12227100,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9099158644676208,0.5648781657218933,0.5116247534751892,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8815018534660339,0.5160961151123047,0.4916145801544189,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7829948663711548,0.3569477796554565,0.2529451251029968,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7503608465194702,0.3132387101650238,0.301344096660614,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.6540007591247559,0.2057677209377288,0.9495064616203308,284.9242553710937,284.95001220703125,300.3083190917969,288.5314636230469,298.29803466796875,297.20916748046875,284.91552734375,1.0,0.593328595161438,0.4682261943817138,0.4682261943817138,1.0,1.0,-3.010052442550659,1.058985948562622,1.951066374778748,0.2777729630470276,0.9023426175117492,0.9023426175117492,0.0,190.37847900390625,196.0,41526.328125,0.0,2529.6611328125,1.0,280.7009582519531,283.4322204589844,291.61749267578125,294.357666015625,293.1499938964844,293.1499938964844,280.6499938964844,35918.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412668347358704,1.0,0.0,0.0,3.659748315811157,3.659772396087648,8.937082043303235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.96533203125,0.0,1543.428955078125,1895.4371337890625,0.0,3783.957763671875,0.9073537588119508,1.0,0.0,3.0,1.0,0.0
12227160,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9057309031486512,0.5622795820236206,0.5094498991966248,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.879280686378479,0.5164474248886108,0.4921189844608307,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7806845903396606,0.3566969931125641,0.2528901398181915,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7482732534408569,0.3129744231700897,0.3012604117393493,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6518245935440063,0.2052715271711349,0.9480728507041932,284.871337890625,284.95001220703125,300.32666015625,288.5404357910156,298.2989501953125,297.202880859375,284.86968994140625,1.0,0.5940873622894287,0.4676452875137329,0.4676452875137329,1.0,1.0,-3.0061585903167725,1.056190848350525,1.949967861175537,0.2759203910827636,0.9012420177459716,0.9012420177459716,0.0,192.55484008789065,199.0,41581.984375,0.0,2533.52587890625,1.0,280.6580810546875,283.3778076171875,291.6001892089844,294.3012084960937,293.1499938964844,293.1499938964844,280.3500061035156,36012.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462451338768004,1.0,0.0,0.0,3.6586334705352783,3.658657550811768,8.931637580644747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.8310546875,0.0,1542.891845703125,1895.4371337890625,0.0,3829.0732421875,0.9072006344795228,1.0,0.0,3.0,1.0,0.0
12227220,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.897620677947998,0.5567212700843811,0.504796028137207,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.8746187686920166,0.5166913866996765,0.4926832318305969,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6682434082031,0.775842010974884,0.3558433949947357,0.2525193393230438,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683654785156,0.7438703775405884,0.3120710849761963,0.3007180690765381,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.6471564769744873,0.2039171159267425,0.943450391292572,284.66802978515625,284.95001220703125,300.36334228515625,288.5589294433594,298.2986145019531,297.18756103515625,284.66632080078125,1.0,0.5951324701309204,0.4664834439754486,0.4664834439754486,1.0,1.0,-2.9945948123931885,1.0490673780441284,1.94552743434906,0.2716058790683746,0.8958076238632202,0.8958076238632202,0.0,196.87501525878903,202.0,42353.7421875,0.0,2533.97509765625,1.0,280.35821533203125,283.13531494140625,291.602294921875,294.3566589355469,293.1499938964844,293.1499938964844,280.6499938964844,36269.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576682448387146,1.0,0.0,0.0,3.649370908737183,3.649394989013672,8.886470368452137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.185546875,0.0,1534.4859619140625,1895.4371337890625,0.0,3931.7734375,0.9053009152412416,1.0,0.0,3.0,1.0,0.0
12227280,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.897620677947998,0.5567212700843811,0.504796028137207,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.8746187686920166,0.5166913866996765,0.4926832318305969,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6682434082031,0.775842010974884,0.3558433949947357,0.2525193393230438,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683654785156,0.7438703775405884,0.3120710849761963,0.3007180690765381,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.6471564769744873,0.2039171159267425,0.943450391292572,284.66802978515625,284.95001220703125,300.36334228515625,288.5589294433594,298.2986145019531,297.18756103515625,284.66632080078125,1.0,0.5951324701309204,0.4664834439754486,0.4664834439754486,1.0,1.0,-2.9945948123931885,1.0490673780441284,1.94552743434906,0.2716058790683746,0.8958076238632202,0.8958076238632202,0.0,196.87501525878903,202.0,42353.7421875,0.0,2533.97509765625,1.0,280.35821533203125,283.13531494140625,291.602294921875,294.3566589355469,293.1499938964844,293.1499938964844,280.6499938964844,36269.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576682448387146,1.0,0.0,0.0,3.649370908737183,3.649394989013672,8.886470368452137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.185546875,0.0,1534.4859619140625,1895.4371337890625,0.0,3931.7734375,0.9053009152412416,1.0,0.0,3.0,1.0,0.0
12227340,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8919177055358887,0.5535390973091125,0.5013803243637085,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8718606233596802,0.5183368921279907,0.4938693046569824,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7728036046028137,0.3562244772911072,0.2525626122951507,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7409505844116211,0.312028169631958,0.3004875481128692,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.6437739133834839,0.2031225264072418,0.9394037127494812,284.8441772460937,284.95001220703125,300.3999938964844,288.5782165527344,298.3074645996094,297.1860656738281,284.8456420898437,1.0,0.5960144996643066,0.4653216004371643,0.4653216004371643,1.0,1.0,-2.986812353134156,1.0434598922729492,1.943352460861206,0.2676481306552887,0.8958135843276978,0.8958135843276978,0.0,199.99267578125,205.0,41392.18359375,0.0,2535.34765625,1.0,280.6421813964844,283.35516357421875,291.525390625,294.1446228027344,293.1499938964844,293.1499938964844,280.95001220703125,36169.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425486326217652,1.0,0.0,0.0,3.642215013504028,3.6422388553619385,8.851654342834081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.65625,0.0,1525.787841796875,1895.4371337890625,0.0,3795.59326171875,0.903664529323578,1.0,0.0,3.0,1.0,0.0
12227400,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8919177055358887,0.5535390973091125,0.5013803243637085,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8718606233596802,0.5183368921279907,0.4938693046569824,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7728036046028137,0.3562244772911072,0.2525626122951507,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7409505844116211,0.312028169631958,0.3004875481128692,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.6437739133834839,0.2031225264072418,0.9394037127494812,284.8441772460937,284.95001220703125,300.3999938964844,288.5782165527344,298.3074645996094,297.1860656738281,284.8456420898437,1.0,0.5960144996643066,0.4653216004371643,0.4653216004371643,1.0,1.0,-2.986812353134156,1.0434598922729492,1.943352460861206,0.2676481306552887,0.8958135843276978,0.8958135843276978,0.0,199.99267578125,205.0,41392.18359375,0.0,2535.34765625,1.0,280.6421813964844,283.35516357421875,291.525390625,294.1446228027344,293.1499938964844,293.1499938964844,280.95001220703125,36169.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425486326217652,1.0,0.0,0.0,3.642215013504028,3.6422388553619385,8.851654342834081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.65625,0.0,1525.787841796875,1895.4371337890625,0.0,3795.59326171875,0.903664529323578,1.0,0.0,3.0,1.0,0.0
12227460,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.889598548412323,0.5523963570594788,0.5000879764556885,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8716821670532227,0.520895779132843,0.4960474967956543,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7723461985588074,0.3576213717460632,0.2533859312534332,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7402735352516174,0.3128568232059479,0.3011139929294586,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6426571607589722,0.2031809240579605,0.9390680193901062,285.0379943847656,284.95001220703125,300.4307861328125,288.594970703125,298.3232727050781,297.1958923339844,285.0408935546875,1.0,0.5972455739974976,0.4647059738636017,0.4647059738636017,1.0,1.0,-2.9892067909240723,1.0430424213409424,1.9461643695831297,0.2663651406764984,0.898451030254364,0.898451030254364,0.0,201.544189453125,205.0,40550.7578125,0.0,2547.751953125,1.0,280.93511962890625,283.5899353027344,291.51837158203125,294.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,35980.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271150231361388,1.0,0.0,0.0,3.642480373382568,3.6425044536590576,8.852944688442221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.56201171875,0.0,1524.669921875,1895.4371337890625,0.0,3654.669189453125,0.9036088585853576,1.0,0.0,3.0,1.0,0.0
12227520,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8893023729324341,0.5522058606147766,0.4999486207962036,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8717789053916931,0.52142333984375,0.4965547621250152,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7723921537399292,0.3579308986663818,0.2536062002182007,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7402597069740295,0.313055545091629,0.3013045787811279,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6425655484199524,0.2032367289066314,0.9393036365509032,285.0472717285156,284.95001220703125,300.4366760253906,288.5982360839844,298.3265686035156,297.1981201171875,285.049072265625,1.0,0.5975437164306641,0.4645887315273285,0.4645887315273285,1.0,1.0,-2.9904255867004395,1.0432686805725098,1.94715678691864,0.2662447094917297,0.8987728357315063,0.8987728357315063,0.0,201.7917633056641,208.0,40556.91796875,0.0,2551.301513671875,1.0,280.94171142578125,283.5989990234375,291.5332946777344,294.0776672363281,293.1499938964844,293.1499938964844,281.25,35958.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260166883468628,1.0,0.0,0.0,3.643024921417236,3.6430487632751465,8.855591318024381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.5498046875,0.0,1525.1151123046875,1895.4371337890625,0.0,3644.576904296875,0.90370911359787,1.0,0.0,3.0,1.0,0.0
12227580,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.8876972198486328,0.5516695380210876,0.4993666708469391,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.8726199865341187,0.5252310037612915,0.500028133392334,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.7729620337486267,0.3603338003158569,0.2552070915699005,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.7404317855834961,0.314694732427597,0.3027701675891876,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.6423302888870239,0.2039421200752258,0.942100465297699,285.2536926269531,284.95001220703125,300.47332763671875,288.61895751953125,298.3497314453125,297.21588134765625,285.2555847167969,1.0,0.5997868776321411,0.4638558626174927,0.4638558626174927,1.0,1.0,-3.0009419918060303,1.0458227396011353,1.955119252204895,0.2658671438694,0.9045143127441406,0.9045143127441406,0.0,203.38336181640625,211.0,39819.1953125,0.0,2579.24755859375,1.0,281.2417297363281,283.8433837890625,291.5668640136719,294.0601501464844,293.1499938964844,293.1499938964844,280.95001220703125,35704.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127095341682434,1.0,0.0,0.0,3.6533148288726807,3.65333890914917,8.905688559934788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.36572265625,0.0,1534.6461181640625,1895.4371337890625,0.0,3521.732177734375,0.9058383703231812,1.0,0.0,3.0,1.0,0.0
12227640,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.8876972198486328,0.5516695380210876,0.4993666708469391,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.8726199865341187,0.5252310037612915,0.500028133392334,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.7729620337486267,0.3603338003158569,0.2552070915699005,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.7404317855834961,0.314694732427597,0.3027701675891876,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.6423302888870239,0.2039421200752258,0.942100465297699,285.2536926269531,284.95001220703125,300.47332763671875,288.61895751953125,298.3497314453125,297.21588134765625,285.2555847167969,1.0,0.5997868776321411,0.4638558626174927,0.4638558626174927,1.0,1.0,-3.0009419918060303,1.0458227396011353,1.955119252204895,0.2658671438694,0.9045143127441406,0.9045143127441406,0.0,203.38336181640625,211.0,39819.1953125,0.0,2579.24755859375,1.0,281.2417297363281,283.8433837890625,291.5668640136719,294.0601501464844,293.1499938964844,293.1499938964844,280.95001220703125,35704.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127095341682434,1.0,0.0,0.0,3.6533148288726807,3.65333890914917,8.905688559934788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.36572265625,0.0,1534.6461181640625,1895.4371337890625,0.0,3521.732177734375,0.9058383703231812,1.0,0.0,3.0,1.0,0.0
12227700,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8865519762039185,0.5506638884544373,0.49894580245018,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.8727589845657349,0.5266910195350647,0.5017312169075012,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.7730192542076111,0.3612003624439239,0.256011426448822,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.7403374314308167,0.3152782022953033,0.3035339713096618,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.6421104073524475,0.2041765451431274,0.9438595771789552,285.1285400390625,284.95001220703125,300.4916687011719,288.62957763671875,298.3583374023437,297.2203369140625,285.1206970214844,1.0,0.601080060005188,0.4634894132614136,0.4634894132614136,1.0,1.0,-3.006488084793091,1.047200083732605,1.959288120269776,0.2657984495162964,0.9045173525810242,0.9045173525810242,0.0,204.4613037109375,211.0,40703.58203125,0.0,2595.2705078125,1.0,280.9984741210937,283.67559814453125,291.66900634765625,294.31463623046875,293.1499938964844,293.1499938964844,280.95001220703125,35744.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214466214179992,1.0,0.0,0.0,3.658452033996582,3.658475875854492,8.930751391744707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.79296875,0.0,1540.6728515625,1895.4371337890625,0.0,3602.50244140625,0.9069589972496032,1.0,0.0,3.0,1.0,0.0
12227760,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8841574788093567,0.5489343404769897,0.4977064430713653,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8718230128288269,0.5276048183441162,0.5028552412986755,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.7720754742622375,0.3616183996200561,0.2564734816551208,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7393975257873535,0.3154943585395813,0.303943932056427,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6411314606666565,0.2041321992874145,0.9445017576217652,285.0824584960937,284.95001220703125,300.510009765625,288.640380859375,298.3627624511719,297.21923828125,285.0812072753906,1.0,0.6022431254386902,0.4629223644733429,0.4629223644733429,1.0,1.0,-3.00817608833313,1.0466337203979492,1.9615424871444704,0.2647784948348999,0.9048959016799928,0.9048959016799928,0.0,206.1632232666016,214.0,40834.15625,0.0,2607.208740234375,1.0,280.9576721191406,283.6259765625,291.6905212402344,294.3207702636719,293.1499938964844,293.1499938964844,280.6499938964844,35797.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274917840957642,1.0,0.0,0.0,3.661662817001343,3.661686897277832,8.946433922574215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.36767578125,0.0,1544.6590576171875,1895.4371337890625,0.0,3658.129638671875,0.9077399373054504,1.0,0.0,3.0,1.0,0.0
12227820,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8778798580169678,0.5444629788398743,0.4941682517528534,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.868539035320282,0.5284901261329651,0.5041378736495972,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7688502073287964,0.3616877794265747,0.2568171620368957,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.736338198184967,0.315228521823883,0.304076999425888,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6380147337913513,0.2034451961517334,0.9431172609329224,284.8841247558594,284.95001220703125,300.5466613769531,288.6624450683594,298.3656616210937,297.20880126953125,284.8825378417969,1.0,0.6040956974029541,0.4617882966995239,0.4617882966995239,1.0,1.0,-3.004383087158203,1.0426164865493774,1.9617666006088257,0.2616267800331116,0.9023829698562622,0.9023829698562622,0.0,210.2766265869141,217.0,41729.73828125,0.0,2621.0888671875,1.0,280.6581420898437,283.3845520019531,291.7220764160156,294.4322814941406,293.1499938964844,293.1499938964844,280.3500061035156,35995.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94301837682724,1.0,0.0,0.0,3.662543535232544,3.662567853927612,8.950739243118733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.46484375,0.0,1547.1319580078125,1895.4371337890625,0.0,3799.85400390625,0.9080635905265808,1.0,0.0,3.0,1.0,0.0
12227880,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8778798580169678,0.5444629788398743,0.4941682517528534,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.868539035320282,0.5284901261329651,0.5041378736495972,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7688502073287964,0.3616877794265747,0.2568171620368957,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.736338198184967,0.315228521823883,0.304076999425888,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6380147337913513,0.2034451961517334,0.9431172609329224,284.8841247558594,284.95001220703125,300.5466613769531,288.6624450683594,298.3656616210937,297.20880126953125,284.8825378417969,1.0,0.6040956974029541,0.4617882966995239,0.4617882966995239,1.0,1.0,-3.004383087158203,1.0426164865493774,1.9617666006088257,0.2616267800331116,0.9023829698562622,0.9023829698562622,0.0,210.2766265869141,217.0,41729.73828125,0.0,2621.0888671875,1.0,280.6581420898437,283.3845520019531,291.7220764160156,294.4322814941406,293.1499938964844,293.1499938964844,280.3500061035156,35995.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94301837682724,1.0,0.0,0.0,3.662543535232544,3.662567853927612,8.950739243118733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.46484375,0.0,1547.1319580078125,1895.4371337890625,0.0,3799.85400390625,0.9080635905265808,1.0,0.0,3.0,1.0,0.0
12227940,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8709463477134705,0.5393409729003906,0.4899013042449951,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.8645244240760803,0.5286204218864441,0.5045970678329468,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820678710937,0.7649213671684265,0.36116823554039,0.2566781044006347,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.7326017022132874,0.3143619298934936,0.3035690486431122,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.634151041507721,0.2021960765123367,0.9389597177505492,284.681884765625,284.95001220703125,300.5833435058594,288.68511962890625,298.3646545410156,297.1929931640625,284.6802062988281,1.0,0.6052769422531128,0.4606542289257049,0.4606542289257049,1.0,1.0,-2.994036674499512,1.0360225439071655,1.9580140113830569,0.2575283646583557,0.8971396088600159,0.8971396088600159,0.0,214.5955810546875,220.0,42519.4375,0.0,2623.501708984375,1.0,280.358154296875,283.1424865722656,291.728271484375,294.4928894042969,293.1499938964844,293.1499938964844,280.6499938964844,36248.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954399049282074,1.0,0.0,0.0,3.654066324234009,3.654090404510498,8.909352686714556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.083984375,0.0,1539.55712890625,1895.4371337890625,0.0,3902.504638671875,0.9063364267349244,1.0,0.0,3.0,1.0,0.0
12228000,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8709463477134705,0.5393409729003906,0.4899013042449951,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.8645244240760803,0.5286204218864441,0.5045970678329468,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820678710937,0.7649213671684265,0.36116823554039,0.2566781044006347,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.7326017022132874,0.3143619298934936,0.3035690486431122,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.634151041507721,0.2021960765123367,0.9389597177505492,284.681884765625,284.95001220703125,300.5833435058594,288.68511962890625,298.3646545410156,297.1929931640625,284.6802062988281,1.0,0.6052769422531128,0.4606542289257049,0.4606542289257049,1.0,1.0,-2.994036674499512,1.0360225439071655,1.9580140113830569,0.2575283646583557,0.8971396088600159,0.8971396088600159,0.0,214.5955810546875,220.0,42519.4375,0.0,2623.501708984375,1.0,280.358154296875,283.1424865722656,291.728271484375,294.4928894042969,293.1499938964844,293.1499938964844,280.6499938964844,36248.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954399049282074,1.0,0.0,0.0,3.654066324234009,3.654090404510498,8.909352686714556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.083984375,0.0,1539.55712890625,1895.4371337890625,0.0,3902.504638671875,0.9063364267349244,1.0,0.0,3.0,1.0,0.0
12228060,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8660999536514282,0.5365304350852966,0.4868295788764953,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8621757626533508,0.5301851630210876,0.5056946873664856,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.762567400932312,0.3618921935558319,0.2569571733474731,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7301203012466431,0.3143638670444488,0.3033761978149414,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.6313270926475525,0.2014985531568527,0.9353535771369934,284.8594055175781,284.95001220703125,300.6199951171875,288.7084045410156,298.3741149902344,297.1916198730469,284.8609313964844,1.0,0.6062924861907959,0.4598599970340729,0.4598599970340729,1.0,1.0,-2.987419843673706,1.0316463708877563,1.9557734727859497,0.254515528678894,0.8973587155342102,0.8973587155342102,0.0,217.7209014892578,223.0,41576.40625,0.0,2626.88818359375,1.0,280.6422119140625,283.3631286621094,291.6560363769531,294.2865600585937,293.1499938964844,293.1499938964844,280.95001220703125,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393630623817444,1.0,0.0,0.0,3.647763967514038,3.6477880477905273,8.878645871845947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.93212890625,0.0,1531.7762451171875,1895.4371337890625,0.0,3766.651611328125,0.9048894643783568,1.0,0.0,3.0,1.0,0.0
12228120,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8660999536514282,0.5365304350852966,0.4868295788764953,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8621757626533508,0.5301851630210876,0.5056946873664856,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.762567400932312,0.3618921935558319,0.2569571733474731,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7301203012466431,0.3143638670444488,0.3033761978149414,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.6313270926475525,0.2014985531568527,0.9353535771369934,284.8594055175781,284.95001220703125,300.6199951171875,288.7084045410156,298.3741149902344,297.1916198730469,284.8609313964844,1.0,0.6062924861907959,0.4598599970340729,0.4598599970340729,1.0,1.0,-2.987419843673706,1.0316463708877563,1.9557734727859497,0.254515528678894,0.8973587155342102,0.8973587155342102,0.0,217.7209014892578,223.0,41576.40625,0.0,2626.88818359375,1.0,280.6422119140625,283.3631286621094,291.6560363769531,294.2865600585937,293.1499938964844,293.1499938964844,280.95001220703125,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393630623817444,1.0,0.0,0.0,3.647763967514038,3.6477880477905273,8.878645871845947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.93212890625,0.0,1531.7762451171875,1895.4371337890625,0.0,3766.651611328125,0.9048894643783568,1.0,0.0,3.0,1.0,0.0
12228180,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8639861941337585,0.5355405807495117,0.4857061207294464,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8622187972068787,0.533216118812561,0.5083225965499878,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7625493407249451,0.3639345467090606,0.2582349777221679,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7296289801597595,0.3154448866844177,0.304241269826889,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6303953528404236,0.2016990035772323,0.9356467723846436,285.06378173828125,284.95001220703125,300.6566772460937,288.7322692871094,298.39324951171875,297.20416259765625,285.0656433105469,1.0,0.6079435348510742,0.4590657949447632,0.4590657949447632,1.0,1.0,-2.9921462535858154,1.031738042831421,1.960408091545105,0.2531494200229645,0.9005477428436279,0.9005477428436279,0.0,219.5430145263672,226.0,40758.90625,0.0,2645.1982421875,1.0,280.9417724609375,283.6075744628906,291.6683349609375,294.2252502441406,293.1499938964844,293.1499938964844,280.6499938964844,35935.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92303204536438,1.0,0.0,0.0,3.6494414806365967,3.649465560913086,8.886814839570434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.3193359375,0.0,1532.0653076171875,1895.4371337890625,0.0,3617.113525390625,0.9051282405853271,1.0,0.0,3.0,1.0,0.0
12228240,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8639861941337585,0.5355405807495117,0.4857061207294464,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8622187972068787,0.533216118812561,0.5083225965499878,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7625493407249451,0.3639345467090606,0.2582349777221679,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7296289801597595,0.3154448866844177,0.304241269826889,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6303953528404236,0.2016990035772323,0.9356467723846436,285.06378173828125,284.95001220703125,300.6566772460937,288.7322692871094,298.39324951171875,297.20416259765625,285.0656433105469,1.0,0.6079435348510742,0.4590657949447632,0.4590657949447632,1.0,1.0,-2.9921462535858154,1.031738042831421,1.960408091545105,0.2531494200229645,0.9005477428436279,0.9005477428436279,0.0,219.5430145263672,226.0,40758.90625,0.0,2645.1982421875,1.0,280.9417724609375,283.6075744628906,291.6683349609375,294.2252502441406,293.1499938964844,293.1499938964844,280.6499938964844,35935.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92303204536438,1.0,0.0,0.0,3.6494414806365967,3.649465560913086,8.886814839570434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.3193359375,0.0,1532.0653076171875,1895.4371337890625,0.0,3617.113525390625,0.9051282405853271,1.0,0.0,3.0,1.0,0.0
12228300,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8629098534584045,0.5344617962837219,0.4851790964603424,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8622541427612305,0.5344055891036987,0.5097455382347107,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7625923156738281,0.3647293746471405,0.2589699029922485,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.7294469475746155,0.3158457279205322,0.3048082590103149,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.6300570964813232,0.2017661035060882,0.9365413188934326,284.9388122558594,284.95001220703125,300.67498779296875,288.7444152832031,298.4007873535156,297.2073974609375,284.93096923828125,1.0,0.6089723706245422,0.4586686789989471,0.4586686789989471,1.0,1.0,-2.995867967605591,1.032304048538208,1.9635639190673828,0.2527488768100738,0.8992873430252075,0.8992873430252075,0.0,220.56668090820312,226.0,41610.09765625,0.0,2657.5390625,1.0,280.6986389160156,283.44122314453125,291.76885986328125,294.4737243652344,293.1499938964844,293.1499938964844,280.6499938964844,35990.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930081069469452,1.0,0.0,0.0,3.6499078273773193,3.6499316692352295,8.889085165719735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.8818359375,0.0,1532.993408203125,1895.4371337890625,0.0,3681.88427734375,0.9052133560180664,1.0,0.0,3.0,1.0,0.0
12228360,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8608108162879944,0.5327158570289612,0.4839006066322326,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8614017367362976,0.5350855588912964,0.5106306672096252,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7618144154548645,0.3651170432567596,0.259394884109497,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.728572428226471,0.3159174025058746,0.3050623536109924,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6291219592094421,0.2015959620475769,0.9365187287330629,284.8934326171875,284.95001220703125,300.6933288574219,288.7566833496094,298.4047241210937,297.2055053710937,284.8922424316406,1.0,0.6099029779434204,0.4582234621047973,0.4582234621047973,1.0,1.0,-2.996190071105957,1.03143310546875,1.9647568464279173,0.2517925500869751,0.8984127640724182,0.8984127640724182,0.0,222.16505432128903,229.0,41715.41796875,0.0,2666.32470703125,1.0,280.6576843261719,283.393310546875,291.7926330566406,294.4783020019531,293.1499938964844,293.1499938964844,280.95001220703125,36055.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347161054611206,1.0,0.0,0.0,3.648221492767334,3.648245334625244,8.880872996996914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.8251953125,0.0,1531.6029052734375,1895.4371337890625,0.0,3724.292236328125,0.9049087762832642,1.0,0.0,3.0,1.0,0.0
12228420,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8573101758956909,0.5309072732925415,0.4818953275680542,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.860174834728241,0.537472665309906,0.5126375555992126,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.760720431804657,0.3667663931846618,0.2604049742221832,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7271654009819031,0.3166662156581878,0.3056654036045074,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.6275054812431335,0.2016343176364898,0.9365320801734924,285.0763854980469,284.95001220703125,300.7300109863281,288.7816162109375,298.4189147949219,297.21124267578125,285.0780334472656,1.0,0.6117784380912781,0.4573330283164978,0.4573330283164978,1.0,1.0,-2.998137950897217,1.030198574066162,1.967939376831055,0.2498433887958526,0.9015692472457886,0.9015692472457886,0.0,225.0283660888672,232.0,40897.265625,0.0,2684.72265625,1.0,280.9421691894531,283.6158752441406,291.7482604980469,294.3314208984375,293.1499938964844,293.1499938964844,280.6499938964844,35889.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243428707122804,1.0,0.0,0.0,3.651464700698853,3.651488542556762,8.896670351532521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.18017578125,0.0,1533.9698486328125,1895.4371337890625,0.0,3629.181640625,0.9055448770523072,1.0,0.0,3.0,1.0,0.0
12228480,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8573101758956909,0.5309072732925415,0.4818953275680542,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.860174834728241,0.537472665309906,0.5126375555992126,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.760720431804657,0.3667663931846618,0.2604049742221832,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7271654009819031,0.3166662156581878,0.3056654036045074,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.6275054812431335,0.2016343176364898,0.9365320801734924,285.0763854980469,284.95001220703125,300.7300109863281,288.7816162109375,298.4189147949219,297.21124267578125,285.0780334472656,1.0,0.6117784380912781,0.4573330283164978,0.4573330283164978,1.0,1.0,-2.998137950897217,1.030198574066162,1.967939376831055,0.2498433887958526,0.9015692472457886,0.9015692472457886,0.0,225.0283660888672,232.0,40897.265625,0.0,2684.72265625,1.0,280.9421691894531,283.6158752441406,291.7482604980469,294.3314208984375,293.1499938964844,293.1499938964844,280.6499938964844,35889.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243428707122804,1.0,0.0,0.0,3.651464700698853,3.651488542556762,8.896670351532521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.18017578125,0.0,1533.9698486328125,1895.4371337890625,0.0,3629.181640625,0.9055448770523072,1.0,0.0,3.0,1.0,0.0
12228540,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8537526726722717,0.5279340147972107,0.4798710346221924,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8588590025901794,0.5390588045120239,0.5146329402923584,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7595998644828796,0.3678414225578308,0.2614635229110718,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7257229089736938,0.3169700503349304,0.3063113689422607,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6259039640426636,0.2014117389917373,0.9368826150894164,284.9034729003906,284.95001220703125,300.76666259765625,288.8070373535156,298.4281311035156,297.2096252441406,284.9022216796875,1.0,0.6137666702270508,0.4564425945281982,0.4564425945281982,1.0,1.0,-3.000582695007324,1.0291341543197632,1.971448540687561,0.2481398433446884,0.8995465636253357,0.8995465636253357,0.0,228.0689697265625,235.0,41837.578125,0.0,2704.994384765625,1.0,280.6578063964844,283.3991394042969,291.8450012207031,294.5443725585937,293.1499938964844,293.1499938964844,280.95001220703125,36022.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359034895896912,1.0,0.0,0.0,3.651458501815796,3.651482582092285,8.896640792954713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.77392578125,0.0,1534.9600830078125,1895.4371337890625,0.0,3735.13134765625,0.9056083559989928,1.0,0.0,3.0,1.0,0.0
12228600,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8537526726722717,0.5279340147972107,0.4798710346221924,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8588590025901794,0.5390588045120239,0.5146329402923584,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7595998644828796,0.3678414225578308,0.2614635229110718,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7257229089736938,0.3169700503349304,0.3063113689422607,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6259039640426636,0.2014117389917373,0.9368826150894164,284.9034729003906,284.95001220703125,300.76666259765625,288.8070373535156,298.4281311035156,297.2096252441406,284.9022216796875,1.0,0.6137666702270508,0.4564425945281982,0.4564425945281982,1.0,1.0,-3.000582695007324,1.0291341543197632,1.971448540687561,0.2481398433446884,0.8995465636253357,0.8995465636253357,0.0,228.0689697265625,235.0,41837.578125,0.0,2704.994384765625,1.0,280.6578063964844,283.3991394042969,291.8450012207031,294.5443725585937,293.1499938964844,293.1499938964844,280.95001220703125,36022.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359034895896912,1.0,0.0,0.0,3.651458501815796,3.651482582092285,8.896640792954713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.77392578125,0.0,1534.9600830078125,1895.4371337890625,0.0,3735.13134765625,0.9056083559989928,1.0,0.0,3.0,1.0,0.0
12228660,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8504729866981506,0.5262454152107239,0.4779529571533203,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8575451970100403,0.5411012172698975,0.516292929649353,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.7584905624389648,0.3693509101867676,0.262362390756607,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7242780923843384,0.3175667822360992,0.3067572116851806,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.6242778301239014,0.2013716250658035,0.936507761478424,285.08160400390625,284.95001220703125,300.8004150390625,288.830810546875,298.44012451171875,297.2134704589844,285.0836486816406,1.0,0.6154584288597107,0.4556131362915039,0.4556131362915039,1.0,1.0,-3.0014290809631348,1.0275919437408447,1.97383713722229,0.2461854517459869,0.902621328830719,0.902621328830719,0.0,230.8629302978516,235.0,41009.07421875,0.0,2720.9521484375,1.0,280.9395446777344,283.61700439453125,291.79180908203125,294.3798522949219,293.1499938964844,293.1499938964844,280.95001220703125,35873.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250327944755554,1.0,0.0,0.0,3.6550583839416495,3.65508246421814,8.914190630093799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.54833984375,0.0,1537.8572998046875,1895.4371337890625,0.0,3635.529541015625,0.9063398838043212,1.0,0.0,3.0,1.0,0.0
12228720,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8502917885780334,0.5261467695236206,0.4778691530227661,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.857519805431366,0.5413168668746948,0.5164970755577087,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7584797739982605,0.3695168495178222,0.2624784708023071,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.7242248058319092,0.3176462650299072,0.3068334758281708,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.6242010593414307,0.2013903558254242,0.9365966320037842,285.0852355957031,284.95001220703125,300.8033447265625,288.8329162597656,298.4414367675781,297.2142028808594,285.0868835449219,1.0,0.615623950958252,0.4555409848690033,0.4555409848690033,1.0,1.0,-3.001911401748657,1.0276165008544922,1.9742950201034544,0.2460748553276062,0.902812361717224,0.902812361717224,0.0,231.05197143554688,238.0,41012.71875,0.0,2722.85595703125,1.0,280.94219970703125,283.6205139160156,291.7960510253906,294.3875427246094,293.1499938964844,293.1499938964844,280.6499938964844,35866.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246402382850648,1.0,0.0,0.0,3.655576705932617,3.6556007862091056,8.916719025364728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.6591796875,0.0,1538.37841796875,1895.4371337890625,0.0,3631.918212890625,0.9064478278160096,1.0,0.0,3.0,1.0,0.0
12228780,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8469015955924988,0.5232517719268799,0.4759044349193573,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.85622239112854,0.5428206324577332,0.518409788608551,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7574539184570312,0.3706600666046142,0.2635800540447235,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7227983474731445,0.3179188668727875,0.307443767786026,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6226084232330322,0.201143592596054,0.9368088245391846,284.91180419921875,284.95001220703125,300.8399963378906,288.85919189453125,298.4501037597656,297.2120056152344,284.9105224609375,1.0,0.6175892949104309,0.4546394050121307,0.4546394050121307,1.0,1.0,-3.004170656204224,1.0264368057250977,1.977733850479126,0.2443140000104904,0.9008959531784058,0.9008959531784058,0.0,234.1112365722656,226.0,41953.63671875,0.0,2742.917236328125,1.0,280.65777587890625,283.4031066894531,291.8941650390625,294.6007080078125,293.1499938964844,293.1499938964844,280.3500061035156,36003.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355563521385192,1.0,0.0,0.0,3.656283378601074,3.656307458877564,8.920167147152824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.658203125,0.0,1540.1951904296875,1895.4371337890625,0.0,3731.96337890625,0.9066739678382874,1.0,0.0,3.0,1.0,0.0
