time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228840,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8469015955924988,0.5232517719268799,0.4759044349193573,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.85622239112854,0.5428206324577332,0.518409788608551,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7574539184570312,0.3706600666046142,0.2635800540447235,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7227983474731445,0.3179188668727875,0.307443767786026,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6226084232330322,0.201143592596054,0.9368088245391846,284.91180419921875,284.95001220703125,300.8399963378906,288.85919189453125,298.4501037597656,297.2120056152344,284.9105224609375,1.0,0.6175892949104309,0.4546394050121307,0.4546394050121307,1.0,1.0,-3.004170656204224,1.0264368057250977,1.977733850479126,0.2443140000104904,0.9008959531784058,0.9008959531784058,0.0,234.1112365722656,226.0,41953.63671875,0.0,2742.917236328125,1.0,280.65777587890625,283.4031066894531,291.8941650390625,294.6007080078125,293.1499938964844,293.1499938964844,280.3500061035156,36003.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355563521385192,1.0,0.0,0.0,3.656283378601074,3.656307458877564,8.920167147152824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.658203125,0.0,1540.1951904296875,1895.4371337890625,0.0,3731.96337890625,0.9066739678382874,1.0,0.0,3.0,1.0,0.0
12228900,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.8464272022247314,0.5212376713752747,0.4742802083492279,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.8569034337997437,0.5430854558944702,0.5188068151473999,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.7580710053443909,0.3708567917346954,0.2637973129749298,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.7231095433235168,0.3177286684513092,0.3073562383651733,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.6226480603218079,0.2007689774036407,0.935437798500061,284.7655029296875,284.95001220703125,300.8583374023437,288.8724975585937,298.4513854980469,297.2066345214844,284.7567749023437,1.0,0.6165556907653809,0.4541886150836944,0.4541886150836944,1.0,1.0,-3.001210451126098,1.024251937866211,1.9769586324691768,0.2428998500108719,0.8982520699501038,0.8982520699501038,0.0,233.40489196777344,226.0,42746.265625,0.0,2733.546142578125,1.0,280.40106201171875,283.21649169921875,291.94110107421875,294.7608947753906,293.1499938964844,293.1499938964844,280.3500061035156,36124.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442129731178284,1.0,0.0,0.0,3.653691291809082,3.6537153720855713,8.907523465495615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.5107421875,0.0,1538.2149658203125,1895.4371337890625,0.0,3810.681640625,0.9061373472213744,1.0,0.0,3.0,1.0,0.0
12228960,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8465580940246582,0.5189963579177856,0.4722506701946258,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.8582541942596436,0.5431106090545654,0.5188243389129639,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7592524290084839,0.3708751499652862,0.2637913525104522,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.7239210605621338,0.3173650503158569,0.3069976270198822,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.623077929019928,0.2002476155757904,0.9330188035964966,284.71307373046875,284.95001220703125,300.8766784667969,288.8858947753906,298.4512634277344,297.1992492675781,284.7114562988281,1.0,0.6146982908248901,0.4537680447101593,0.4537680447101593,1.0,1.0,-2.995450496673584,1.0210456848144531,1.9744046926498413,0.2411469668149948,0.8961012959480286,0.8961012959480286,0.0,231.4882202148437,214.0,42772.9765625,0.0,2712.589599609375,1.0,280.35809326171875,283.1632995605469,291.92987060546875,294.7063903808594,293.1499938964844,293.1499938964844,280.6499938964844,36231.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476661682128906,1.0,0.0,0.0,3.648405075073242,3.648428916931152,8.881766575541405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.7626953125,0.0,1533.1285400390625,1895.4371337890625,0.0,3841.91259765625,0.9050620198249816,1.0,0.0,3.0,1.0,0.0
12229020,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8504272699356079,0.5168069005012512,0.4693784415721893,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8644380569458008,0.5447250008583069,0.5195645093917847,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7647813558578491,0.3722517788410187,0.2642257511615753,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.728209376335144,0.3176054656505584,0.306625485420227,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6261861324310303,0.1998516470193863,0.9288482666015624,284.8905029296875,284.95001220703125,300.913330078125,288.9129638671875,298.4615783691406,297.2001037597656,284.8919982910156,1.0,0.609565019607544,0.4529269337654114,0.4529269337654114,1.0,1.0,-2.987938165664673,1.0162177085876465,1.9717204570770264,0.2380021214485168,0.8967357873916626,0.8967357873916626,0.0,224.1182556152344,202.0,41830.5,0.0,2660.563720703125,1.0,280.6421813964844,283.3831787109375,291.8653564453125,294.5126647949219,293.1499938964844,293.1499938964844,280.95001220703125,36115.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337658286094666,1.0,0.0,0.0,3.6432371139526367,3.643261194229126,8.856623026076704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.5234375,0.0,1526.5208740234375,1895.4371337890625,0.0,3715.610107421875,0.9038573503494264,1.0,0.0,3.0,1.0,0.0
12229080,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8504272699356079,0.5168069005012512,0.4693784415721893,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8644380569458008,0.5447250008583069,0.5195645093917847,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7647813558578491,0.3722517788410187,0.2642257511615753,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.728209376335144,0.3176054656505584,0.306625485420227,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6261861324310303,0.1998516470193863,0.9288482666015624,284.8905029296875,284.95001220703125,300.913330078125,288.9129638671875,298.4615783691406,297.2001037597656,284.8919982910156,1.0,0.609565019607544,0.4529269337654114,0.4529269337654114,1.0,1.0,-2.987938165664673,1.0162177085876465,1.9717204570770264,0.2380021214485168,0.8967357873916626,0.8967357873916626,0.0,224.1182556152344,202.0,41830.5,0.0,2660.563720703125,1.0,280.6421813964844,283.3831787109375,291.8653564453125,294.5126647949219,293.1499938964844,293.1499938964844,280.95001220703125,36115.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337658286094666,1.0,0.0,0.0,3.6432371139526367,3.643261194229126,8.856623026076704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.5234375,0.0,1526.5208740234375,1895.4371337890625,0.0,3715.610107421875,0.9038573503494264,1.0,0.0,3.0,1.0,0.0
12229140,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8587633967399597,0.5163799524307251,0.4682995080947876,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8750761151313782,0.5478029251098633,0.5217474102973938,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.7744446992874146,0.3749290108680725,0.2655858993530273,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.7359340190887451,0.3189181685447693,0.3072207570075989,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.632384181022644,0.2003368884325027,0.9281131625175476,285.0937194824219,284.95001220703125,300.95001220703125,288.9403991699219,298.48162841796875,297.21490478515625,285.0954895019531,1.0,0.6038509011268616,0.4520858228206634,0.4520858228206634,1.0,1.0,-2.990722894668579,1.0153816938400269,1.975341200828552,0.2362762838602066,0.9003158807754517,0.9003158807754517,0.0,213.5224609375,190.0,41003.69921875,0.0,2611.857421875,1.0,280.9417419433594,283.6259765625,291.8797302246094,294.4541015625,293.1499938964844,293.1499938964844,281.25,35898.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181385040283204,1.0,0.0,0.0,3.646315097808838,3.646339178085327,8.871595014170452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.66455078125,0.0,1528.3106689453125,1895.4371337890625,0.0,3571.969482421875,0.9044033288955688,1.0,0.0,3.0,1.0,0.0
12229200,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8587633967399597,0.5163799524307251,0.4682995080947876,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8750761151313782,0.5478029251098633,0.5217474102973938,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.7744446992874146,0.3749290108680725,0.2655858993530273,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.7359340190887451,0.3189181685447693,0.3072207570075989,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.632384181022644,0.2003368884325027,0.9281131625175476,285.0937194824219,284.95001220703125,300.95001220703125,288.9403991699219,298.48162841796875,297.21490478515625,285.0954895019531,1.0,0.6038509011268616,0.4520858228206634,0.4520858228206634,1.0,1.0,-2.990722894668579,1.0153816938400269,1.975341200828552,0.2362762838602066,0.9003158807754517,0.9003158807754517,0.0,213.5224609375,190.0,41003.69921875,0.0,2611.857421875,1.0,280.9417419433594,283.6259765625,291.8797302246094,294.4541015625,293.1499938964844,293.1499938964844,281.25,35898.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181385040283204,1.0,0.0,0.0,3.646315097808838,3.646339178085327,8.871595014170452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.66455078125,0.0,1528.3106689453125,1895.4371337890625,0.0,3571.969482421875,0.9044033288955688,1.0,0.0,3.0,1.0,0.0
12229260,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32818603515625,0.8766884207725525,0.5207593441009521,0.4706662893295288,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.8956350088119507,0.5558759570121765,0.5276261568069458,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.7937375903129578,0.3825994431972503,0.2696650624275207,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273620605469,0.7525131702423096,0.3253020942211151,0.3115039467811584,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260803222656,0.6478002667427063,0.2060988992452621,0.9453539252281188,285.3279724121094,284.95001220703125,300.9824523925781,288.9682312011719,298.5333251953125,297.2756042480469,285.3314514160156,1.0,0.5999385118484497,0.4513949751853943,0.4513949751853943,1.0,1.0,-3.031362295150757,1.0295462608337402,2.0018160343170166,0.2395837604999542,0.9071849584579468,0.9071849584579468,0.0,197.7587127685547,178.0,40656.37890625,0.0,2608.315673828125,1.0,281.24176025390625,283.8919677734375,291.9226379394531,294.45916748046875,293.1499938964844,293.1499938964844,280.95001220703125,35620.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059441089630128,1.0,0.0,0.0,3.6595027446746826,3.659526824951172,8.935882647165272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.06591796875,0.0,1540.916259765625,1895.4371337890625,0.0,3458.92626953125,0.9071711301803588,1.0,0.0,3.0,1.0,0.0
12229320,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32818603515625,0.8766884207725525,0.5207593441009521,0.4706662893295288,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.8956350088119507,0.5558759570121765,0.5276261568069458,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.7937375903129578,0.3825994431972503,0.2696650624275207,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273620605469,0.7525131702423096,0.3253020942211151,0.3115039467811584,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260803222656,0.6478002667427063,0.2060988992452621,0.9453539252281188,285.3279724121094,284.95001220703125,300.9824523925781,288.9682312011719,298.5333251953125,297.2756042480469,285.3314514160156,1.0,0.5999385118484497,0.4513949751853943,0.4513949751853943,1.0,1.0,-3.031362295150757,1.0295462608337402,2.0018160343170166,0.2395837604999542,0.9071849584579468,0.9071849584579468,0.0,197.7587127685547,178.0,40656.37890625,0.0,2608.315673828125,1.0,281.24176025390625,283.8919677734375,291.9226379394531,294.45916748046875,293.1499938964844,293.1499938964844,280.95001220703125,35620.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059441089630128,1.0,0.0,0.0,3.6595027446746826,3.659526824951172,8.935882647165272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.06591796875,0.0,1540.916259765625,1895.4371337890625,0.0,3458.92626953125,0.9071711301803588,1.0,0.0,3.0,1.0,0.0
12229380,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.8930574655532837,0.5212130546569824,0.4714856445789337,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.9155211448669434,0.5607035756111145,0.5324324369430542,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.8114698529243469,0.3873488008975982,0.2730984389781952,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.7685843110084534,0.3291157186031341,0.3151957988739013,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.6631973385810852,0.2097556442022323,0.9617146849632264,285.18634033203125,284.95001220703125,301.0068054199219,288.9964904785156,298.5570068359375,297.299072265625,285.1860656738281,1.0,0.5968077182769775,0.4507041275501251,0.4507041275501251,1.0,1.0,-3.066380023956299,1.041427493095398,2.024952411651612,0.242797389626503,0.9091615676879884,0.9091615676879884,0.0,184.8106689453125,166.0,42037.3515625,0.0,2608.153564453125,1.0,280.95770263671875,283.695556640625,292.0588684082031,294.7572631835937,293.1499938964844,293.1499938964844,280.6499938964844,35673.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232395887374878,1.0,0.0,0.0,3.6723477840423584,3.672371864318848,8.998722478281707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.8427734375,0.0,1555.7137451171875,1895.4371337890625,0.0,3619.024658203125,0.910052478313446,1.0,0.0,3.0,1.0,0.0
12229440,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.8930574655532837,0.5212130546569824,0.4714856445789337,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.9155211448669434,0.5607035756111145,0.5324324369430542,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.8114698529243469,0.3873488008975982,0.2730984389781952,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.7685843110084534,0.3291157186031341,0.3151957988739013,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.6631973385810852,0.2097556442022323,0.9617146849632264,285.18634033203125,284.95001220703125,301.0068054199219,288.9964904785156,298.5570068359375,297.299072265625,285.1860656738281,1.0,0.5968077182769775,0.4507041275501251,0.4507041275501251,1.0,1.0,-3.066380023956299,1.041427493095398,2.024952411651612,0.242797389626503,0.9091615676879884,0.9091615676879884,0.0,184.8106689453125,166.0,42037.3515625,0.0,2608.153564453125,1.0,280.95770263671875,283.695556640625,292.0588684082031,294.7572631835937,293.1499938964844,293.1499938964844,280.6499938964844,35673.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232395887374878,1.0,0.0,0.0,3.6723477840423584,3.672371864318848,8.998722478281707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.8427734375,0.0,1555.7137451171875,1895.4371337890625,0.0,3619.024658203125,0.910052478313446,1.0,0.0,3.0,1.0,0.0
12229500,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8995835781097412,0.520427405834198,0.4708721935749054,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9244659543037416,0.5621513724327087,0.5338641405105591,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8183712959289551,0.3888860046863556,0.2741902470588684,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.775314211845398,0.3302221894264221,0.3162585794925689,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6695988178253174,0.2108544707298278,0.9666377305984496,285.0501403808594,284.95001220703125,301.0160827636719,289.0107727050781,298.56072998046875,297.3006591796875,285.0425109863281,1.0,0.5949059724807739,0.4503587186336517,0.4503587186336517,1.0,1.0,-3.075880289077759,1.0442665815353394,2.031613826751709,0.2432974576950073,0.90851491689682,0.90851491689682,0.0,179.4962921142578,166.0,43011.265625,0.0,2598.611083984375,1.0,280.7005615234375,283.5147705078125,292.10955810546875,294.9375305175781,293.1499938964844,293.1499938964844,280.6499938964844,35760.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935110092163086,1.0,0.0,0.0,3.676733016967773,3.676757335662842,9.020227480505129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.74365234375,0.0,1561.311279296875,1895.4371337890625,0.0,3727.889892578125,0.9110543727874756,1.0,0.0,3.0,1.0,0.0
12229560,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9054027199745178,0.5192448496818542,0.4697311520576477,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9326846599578856,0.5631638169288635,0.5347598195075989,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8244859576225281,0.3900524079799652,0.2749466300010681,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7814134359359741,0.3309469521045685,0.3168861269950866,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6753214597702026,0.2115767002105713,0.969659984111786,285.0065612792969,284.95001220703125,301.0235290527344,289.025146484375,298.5594787597656,297.2978820800781,285.005615234375,1.0,0.5926753878593445,0.4495361745357513,0.4495361745357513,1.0,1.0,-3.0808889865875244,1.044313669204712,2.0365753173828125,0.2421283423900604,0.9084099531173706,0.9084099531173706,0.0,174.60458374023438,154.0,43184.16015625,0.0,2582.57080078125,1.0,280.6580810546875,283.4661865234375,292.09698486328125,294.8941650390625,293.1499938964844,293.1499938964844,280.3500061035156,35836.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412696957588196,1.0,0.0,0.0,3.679023742675781,3.6790480613708496,9.031470540321608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.57080078125,0.0,1564.46875,1895.4371337890625,0.0,3783.983642578125,0.91164892911911,1.0,0.0,3.0,1.0,0.0
12229620,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9179932475090028,0.5162937045097351,0.4669097065925598,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.9488356113433838,0.5644405484199524,0.5358009338378906,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.8366156220436096,0.3917675614356994,0.275992751121521,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.7935090065002441,0.3317077457904815,0.3174285590648651,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.6863580942153931,0.2122887372970581,0.972091555595398,284.8179931640625,284.95001220703125,301.0331115722656,289.05401611328125,298.55047607421875,297.2862854003906,284.8168640136719,1.0,0.5873479247093201,0.4478910863399505,0.4478910863399505,1.0,1.0,-3.083590745925904,1.041430950164795,2.0421597957611084,0.2386205345392227,0.9050665497779846,0.9050665497779846,0.0,164.9459686279297,142.0,44192.8828125,0.0,2536.9775390625,1.0,280.3580017089844,283.232666015625,292.10675048828125,294.97216796875,293.1499938964844,293.1499938964844,280.04998779296875,36056.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545332193374634,1.0,0.0,0.0,3.677565097808838,3.677589416503906,9.024311111716088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.58642578125,0.0,1564.4822998046875,1895.4371337890625,0.0,3903.707763671875,0.9114670157432556,1.0,0.0,3.0,1.0,0.0
12229680,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9179932475090028,0.5162937045097351,0.4669097065925598,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.9488356113433838,0.5644405484199524,0.5358009338378906,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.8366156220436096,0.3917675614356994,0.275992751121521,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.7935090065002441,0.3317077457904815,0.3174285590648651,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.6863580942153931,0.2122887372970581,0.972091555595398,284.8179931640625,284.95001220703125,301.0331115722656,289.05401611328125,298.55047607421875,297.2862854003906,284.8168640136719,1.0,0.5873479247093201,0.4478910863399505,0.4478910863399505,1.0,1.0,-3.083590745925904,1.041430950164795,2.0421597957611084,0.2386205345392227,0.9050665497779846,0.9050665497779846,0.0,164.9459686279297,142.0,44192.8828125,0.0,2536.9775390625,1.0,280.3580017089844,283.232666015625,292.10675048828125,294.97216796875,293.1499938964844,293.1499938964844,280.04998779296875,36056.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545332193374634,1.0,0.0,0.0,3.677565097808838,3.677589416503906,9.024311111716088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.58642578125,0.0,1564.4822998046875,1895.4371337890625,0.0,3903.707763671875,0.9114670157432556,1.0,0.0,3.0,1.0,0.0
12229740,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351623535156,0.9324669241905212,0.5129293203353882,0.463621586561203,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.9651331305503844,0.5651077032089233,0.5361613035202026,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.8499047160148621,0.3930140137672424,0.2766390740871429,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.8064066767692566,0.3319073617458343,0.3173410594463348,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6359558105469,0.6978048086166382,0.2123748809099197,0.9712403416633606,284.6352233886719,284.95001220703125,301.0360412597656,289.0830078125,298.53619384765625,297.2707214355469,284.6340637207031,1.0,0.5809929370880127,0.4462459683418274,0.4462459683418274,1.0,1.0,-3.0797252655029297,1.0360147953033447,2.043710470199585,0.2342128008604049,0.899341881275177,0.899341881275177,0.0,155.01602172851562,130.0,45240.9609375,0.0,2477.447998046875,1.0,280.0580749511719,283.00933837890625,292.121826171875,295.05096435546875,293.1499938964844,293.1499938964844,280.3500061035156,36305.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647077918052672,1.0,0.0,0.0,3.6668879985809326,3.666912078857422,8.971985607786337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.767578125,0.0,1554.3369140625,1895.4371337890625,0.0,3994.438720703125,0.9092447757720948,1.0,0.0,3.0,1.0,0.0
12229800,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351623535156,0.9324669241905212,0.5129293203353882,0.463621586561203,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.9651331305503844,0.5651077032089233,0.5361613035202026,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.8499047160148621,0.3930140137672424,0.2766390740871429,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.8064066767692566,0.3319073617458343,0.3173410594463348,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6359558105469,0.6978048086166382,0.2123748809099197,0.9712403416633606,284.6352233886719,284.95001220703125,301.0360412597656,289.0830078125,298.53619384765625,297.2707214355469,284.6340637207031,1.0,0.5809929370880127,0.4462459683418274,0.4462459683418274,1.0,1.0,-3.0797252655029297,1.0360147953033447,2.043710470199585,0.2342128008604049,0.899341881275177,0.899341881275177,0.0,155.01602172851562,130.0,45240.9609375,0.0,2477.447998046875,1.0,280.0580749511719,283.00933837890625,292.121826171875,295.05096435546875,293.1499938964844,293.1499938964844,280.3500061035156,36305.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647077918052672,1.0,0.0,0.0,3.6668879985809326,3.666912078857422,8.971985607786337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.767578125,0.0,1554.3369140625,1895.4371337890625,0.0,3994.438720703125,0.9092447757720948,1.0,0.0,3.0,1.0,0.0
12229860,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.9526856541633606,0.5116963386535645,0.4614599645137787,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.9843606352806092,0.5672816634178162,0.5372316837310791,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.8683591485023499,0.3955571353435516,0.277746170759201,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8226879835128784,0.3329917192459106,0.3175826072692871,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.7127974033355713,0.2129683047533035,0.9707077741622924,284.8115539550781,284.95001220703125,301.03277587890625,289.11199951171875,298.5320129394531,297.2698669433594,284.81329345703125,1.0,0.5742477774620056,0.4453927874565124,0.4453927874565124,1.0,1.0,-3.079381227493286,1.033786416053772,2.045594930648804,0.2319189310073852,0.8989109992980957,0.8989109992980957,0.0,143.60926818847656,133.0,44200.00390625,0.0,2416.8955078125,1.0,280.34228515625,283.2264709472656,292.0629272460937,294.8562316894531,293.1499938964844,293.1499938964844,280.6499938964844,36211.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505921006202698,1.0,0.0,0.0,3.6582064628601074,3.6582305431365967,8.929553132475121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.796875,0.0,1543.9036865234375,1895.4371337890625,0.0,3868.294921875,0.9072693586349488,1.0,0.0,3.0,1.0,0.0
12229920,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.9526856541633606,0.5116963386535645,0.4614599645137787,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.9843606352806092,0.5672816634178162,0.5372316837310791,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.8683591485023499,0.3955571353435516,0.277746170759201,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8226879835128784,0.3329917192459106,0.3175826072692871,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.7127974033355713,0.2129683047533035,0.9707077741622924,284.8115539550781,284.95001220703125,301.03277587890625,289.11199951171875,298.5320129394531,297.2698669433594,284.81329345703125,1.0,0.5742477774620056,0.4453927874565124,0.4453927874565124,1.0,1.0,-3.079381227493286,1.033786416053772,2.045594930648804,0.2319189310073852,0.8989109992980957,0.8989109992980957,0.0,143.60926818847656,133.0,44200.00390625,0.0,2416.8955078125,1.0,280.34228515625,283.2264709472656,292.0629272460937,294.8562316894531,293.1499938964844,293.1499938964844,280.6499938964844,36211.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505921006202698,1.0,0.0,0.0,3.6582064628601074,3.6582305431365967,8.929553132475121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.796875,0.0,1543.9036865234375,1895.4371337890625,0.0,3868.294921875,0.9072693586349488,1.0,0.0,3.0,1.0,0.0
12229980,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9667017459869384,0.5121310353279114,0.4613007009029388,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9967848658561708,0.5709501504898071,0.5401039123535156,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8832706809043884,0.3993933796882629,0.2800193130970001,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8347998857498169,0.3351481258869171,0.3191172182559967,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7234911918640137,0.2144054770469665,0.9749652147293092,285.0179443359375,284.95001220703125,301.0238037109375,289.140869140625,298.53594970703125,297.2828369140625,285.0201110839844,1.0,0.5724736452102661,0.4445395767688751,0.4445395767688751,1.0,1.0,-3.0923240184783936,1.0366771221160889,2.0556466579437256,0.2313936650753021,0.9014884233474731,0.9014884233474731,0.0,137.03173828125,136.0,43361.21484375,0.0,2406.499267578125,1.0,280.6418151855469,283.4711303710937,292.08111572265625,294.79931640625,293.1499938964844,293.1499938964844,280.3500061035156,36004.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352353811264038,1.0,0.0,0.0,3.6572999954223633,3.657324075698853,8.925127872316807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.9375,0.0,1541.33642578125,1895.4371337890625,0.0,3729.033447265625,0.906934142112732,1.0,0.0,3.0,1.0,0.0
12230040,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9667017459869384,0.5121310353279114,0.4613007009029388,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9967848658561708,0.5709501504898071,0.5401039123535156,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8832706809043884,0.3993933796882629,0.2800193130970001,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8347998857498169,0.3351481258869171,0.3191172182559967,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7234911918640137,0.2144054770469665,0.9749652147293092,285.0179443359375,284.95001220703125,301.0238037109375,289.140869140625,298.53594970703125,297.2828369140625,285.0201110839844,1.0,0.5724736452102661,0.4445395767688751,0.4445395767688751,1.0,1.0,-3.0923240184783936,1.0366771221160889,2.0556466579437256,0.2313936650753021,0.9014884233474731,0.9014884233474731,0.0,137.03173828125,136.0,43361.21484375,0.0,2406.499267578125,1.0,280.6418151855469,283.4711303710937,292.08111572265625,294.79931640625,293.1499938964844,293.1499938964844,280.3500061035156,36004.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352353811264038,1.0,0.0,0.0,3.6572999954223633,3.657324075698853,8.925127872316807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.9375,0.0,1541.33642578125,1895.4371337890625,0.0,3729.033447265625,0.906934142112732,1.0,0.0,3.0,1.0,0.0
12230100,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9701488614082336,0.5117864608764648,0.4613108038902282,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.5724594593048096,0.5406414866447449,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8879028558731079,0.4010367691516876,0.2812835872173309,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8384116291999817,0.3360598683357239,0.3200752437114715,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7266265153884888,0.215057834982872,0.9780534505844116,284.9000549316406,284.95001220703125,301.017333984375,289.1551818847656,298.5350952148437,297.2861633300781,284.8931579589844,1.0,0.5726041793823242,0.4441129863262176,0.4441129863262176,1.0,1.0,-3.0993757247924805,1.0383222103118896,2.061053514480591,0.2313623577356338,0.9000326991081238,0.9000326991081238,0.0,135.5888214111328,136.0,44317.0859375,0.0,2412.093994140625,1.0,280.3984680175781,283.3117980957031,292.1802062988281,295.0517578125,293.1499938964844,293.1499938964844,280.3500061035156,36054.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421674609184264,1.0,0.0,0.0,3.656560659408569,3.6565847396850586,8.9215205889559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.34228515625,0.0,1540.8919677734375,1895.4371337890625,0.0,3792.134765625,0.9067493677139282,1.0,0.0,3.0,1.0,0.0
12230160,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9703125357627868,0.5108084082603455,0.4606325924396515,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9990000128746032,0.5735873579978943,0.5403007864952087,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8895331025123596,0.4022517800331116,0.2822308242321014,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.839469850063324,0.3366219997406006,0.3207228779792785,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7275756001472473,0.2154541313648224,0.9802437424659728,284.8617553710937,284.95001220703125,301.0096130371094,289.16943359375,298.53033447265625,297.2848205566406,284.86102294921875,1.0,0.5729690194129944,0.4435890913009643,0.4435890913009643,1.0,1.0,-3.102703332901001,1.038328766822815,2.064374685287476,0.2305701225996017,0.8990190029144287,0.8990190029144287,0.0,135.4033203125,139.0,44486.6953125,0.0,2417.368896484375,1.0,280.3578491210937,283.2698974609375,292.2052001953125,295.06158447265625,293.1499938964844,293.1499938964844,280.6499938964844,36111.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467369318008424,1.0,0.0,0.0,3.653884649276733,3.653908729553223,8.908466497814516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.6025390625,0.0,1538.328857421875,1895.4371337890625,0.0,3833.5185546875,0.9062166213989258,1.0,0.0,3.0,1.0,0.0
12230220,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9695324897766112,0.5103471875190735,0.4597805440425873,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9990000128746032,0.5769488215446472,0.5408344268798828,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8915925621986389,0.4055637717247009,0.2843163013458252,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8404562473297119,0.338316410779953,0.3221204876899719,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7284538745880127,0.2165810614824295,0.984696328639984,285.04443359375,284.95001220703125,300.9906921386719,289.1976318359375,298.5262756347656,297.2919006347656,285.0462646484375,1.0,0.5745200514793396,0.4425413012504577,0.4425413012504577,1.0,1.0,-3.1118528842926025,1.0392543077468872,2.072598457336426,0.2291313558816909,0.9017388224601746,0.9017388224601746,0.0,135.83953857421875,142.0,43610.1796875,0.0,2436.9521484375,1.0,280.6421813964844,283.49005126953125,292.1674499511719,294.9193725585937,293.1499938964844,293.1499938964844,280.3500061035156,35942.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371595978736876,1.0,0.0,0.0,3.655134439468384,3.655158519744873,8.914562386053149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.83544921875,0.0,1538.4608154296875,1895.4371337890625,0.0,3746.5859375,0.9064042568206788,1.0,0.0,3.0,1.0,0.0
12230280,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9695324897766112,0.5103471875190735,0.4597805440425873,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9990000128746032,0.5769488215446472,0.5408344268798828,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8915925621986389,0.4055637717247009,0.2843163013458252,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8404562473297119,0.338316410779953,0.3221204876899719,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7284538745880127,0.2165810614824295,0.984696328639984,285.04443359375,284.95001220703125,300.9906921386719,289.1976318359375,298.5262756347656,297.2919006347656,285.0462646484375,1.0,0.5745200514793396,0.4425413012504577,0.4425413012504577,1.0,1.0,-3.1118528842926025,1.0392543077468872,2.072598457336426,0.2291313558816909,0.9017388224601746,0.9017388224601746,0.0,135.83953857421875,142.0,43610.1796875,0.0,2436.9521484375,1.0,280.6421813964844,283.49005126953125,292.1674499511719,294.9193725585937,293.1499938964844,293.1499938964844,280.3500061035156,35942.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371595978736876,1.0,0.0,0.0,3.655134439468384,3.655158519744873,8.914562386053149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.83544921875,0.0,1538.4608154296875,1895.4371337890625,0.0,3746.5859375,0.9064042568206788,1.0,0.0,3.0,1.0,0.0
12230340,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9671967029571532,0.5087789297103882,0.4588871598243713,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.5794752836227417,0.5437500476837158,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8922085165977478,0.4082293212413788,0.2864252924919128,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.840190589427948,0.3395159840583801,0.3235329687595367,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7282955050468445,0.2173904478549957,0.9893085956573486,284.8889465332031,284.95001220703125,300.9674987792969,289.22528076171875,298.51568603515625,297.2912292480469,284.88836669921875,1.0,0.5769496560096741,0.4414935410022735,0.4414935410022735,1.0,1.0,-3.124063014984131,1.0413092374801636,2.0827536582946777,0.228154569864273,0.8996301293373108,0.8996301293373108,0.0,137.1460723876953,145.0,44793.0546875,0.0,2467.09521484375,1.0,280.3577880859375,283.2899169921875,292.26434326171875,295.1443786621094,293.1499938964844,293.1499938964844,280.6499938964844,36058.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487354755401612,1.0,0.0,0.0,3.6536574363708496,3.65368127822876,8.90735805114673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.06689453125,0.0,1537.6802978515625,1895.4371337890625,0.0,3851.563232421875,0.906128466129303,1.0,0.0,3.0,1.0,0.0
12230400,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9671967029571532,0.5087789297103882,0.4588871598243713,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.5794752836227417,0.5437500476837158,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8922085165977478,0.4082293212413788,0.2864252924919128,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.840190589427948,0.3395159840583801,0.3235329687595367,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7282955050468445,0.2173904478549957,0.9893085956573486,284.8889465332031,284.95001220703125,300.9674987792969,289.22528076171875,298.51568603515625,297.2912292480469,284.88836669921875,1.0,0.5769496560096741,0.4414935410022735,0.4414935410022735,1.0,1.0,-3.124063014984131,1.0413092374801636,2.0827536582946777,0.228154569864273,0.8996301293373108,0.8996301293373108,0.0,137.1460723876953,145.0,44793.0546875,0.0,2467.09521484375,1.0,280.3577880859375,283.2899169921875,292.26434326171875,295.1443786621094,293.1499938964844,293.1499938964844,280.6499938964844,36058.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487354755401612,1.0,0.0,0.0,3.6536574363708496,3.65368127822876,8.90735805114673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.06689453125,0.0,1537.6802978515625,1895.4371337890625,0.0,3851.563232421875,0.906128466129303,1.0,0.0,3.0,1.0,0.0
12230460,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.963754415512085,0.5082752108573914,0.458021879196167,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.9990000128746032,0.5820414423942566,0.5482685565948486,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8917635083198547,0.4115162789821625,0.2885108292102813,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8389409780502319,0.3410659730434418,0.3248231410980224,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7272340059280396,0.2183668464422226,0.9932542443275452,285.0712585449219,284.95001220703125,300.9405517578125,289.2522888183594,298.5060729980469,297.29376220703125,285.0731201171875,1.0,0.5798465013504028,0.4404017925262451,0.4404017925262451,1.0,1.0,-3.13724946975708,1.043606162071228,2.0936434268951416,0.2270963788032531,0.9027110934257508,0.9027110934257508,0.0,139.03062438964844,148.0,43914.625,0.0,2502.431396484375,1.0,280.6422119140625,283.5089111328125,292.22119140625,294.99334716796875,293.1499938964844,293.1499938964844,280.3500061035156,35895.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388387203216552,1.0,0.0,0.0,3.6567070484161377,3.656731128692627,8.922234542296792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.66845703125,0.0,1539.85986328125,1895.4371337890625,0.0,3761.88037109375,0.9067223072052002,1.0,0.0,3.0,1.0,0.0
12230520,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.963754415512085,0.5082752108573914,0.458021879196167,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.9990000128746032,0.5820414423942566,0.5482685565948486,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8917635083198547,0.4115162789821625,0.2885108292102813,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8389409780502319,0.3410659730434418,0.3248231410980224,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7272340059280396,0.2183668464422226,0.9932542443275452,285.0712585449219,284.95001220703125,300.9405517578125,289.2522888183594,298.5060729980469,297.29376220703125,285.0731201171875,1.0,0.5798465013504028,0.4404017925262451,0.4404017925262451,1.0,1.0,-3.13724946975708,1.043606162071228,2.0936434268951416,0.2270963788032531,0.9027110934257508,0.9027110934257508,0.0,139.03062438964844,148.0,43914.625,0.0,2502.431396484375,1.0,280.6422119140625,283.5089111328125,292.22119140625,294.99334716796875,293.1499938964844,293.1499938964844,280.3500061035156,35895.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388387203216552,1.0,0.0,0.0,3.6567070484161377,3.656731128692627,8.922234542296792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.66845703125,0.0,1539.85986328125,1895.4371337890625,0.0,3761.88037109375,0.9067223072052002,1.0,0.0,3.0,1.0,0.0
12230580,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9591227769851683,0.5067263841629028,0.4571760296821594,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.998889982700348,0.5836488604545593,0.5525526404380798,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8903399705886841,0.4142006933689117,0.2906605303287506,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8368629217147827,0.3421711027622223,0.3261823952198028,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7254890203475952,0.2190638929605484,0.9975413084030152,284.9183044433594,284.95001220703125,300.9102783203125,289.27850341796875,298.4900817871094,297.28857421875,284.9176025390625,1.0,0.5830850601196289,0.4393100440502167,0.4393100440502167,1.0,1.0,-3.150762796401977,1.0459821224212646,2.104780673980713,0.2261868864297866,0.9010223746299744,0.9010223746299744,0.0,141.51571655273438,151.0,45152.08984375,0.0,2541.89306640625,1.0,280.3577880859375,283.3108215332031,292.3171691894531,295.2197570800781,293.1499938964844,293.1499938964844,280.04998779296875,36010.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502798318862916,1.0,0.0,0.0,3.657034397125244,3.657058477401733,8.923832410800969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.78369140625,0.0,1541.085205078125,1895.4371337890625,0.0,3865.48291015625,0.9068500995635986,1.0,0.0,3.0,1.0,0.0
12230640,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9591227769851683,0.5067263841629028,0.4571760296821594,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.998889982700348,0.5836488604545593,0.5525526404380798,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8903399705886841,0.4142006933689117,0.2906605303287506,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8368629217147827,0.3421711027622223,0.3261823952198028,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7254890203475952,0.2190638929605484,0.9975413084030152,284.9183044433594,284.95001220703125,300.9102783203125,289.27850341796875,298.4900817871094,297.28857421875,284.9176025390625,1.0,0.5830850601196289,0.4393100440502167,0.4393100440502167,1.0,1.0,-3.150762796401977,1.0459821224212646,2.104780673980713,0.2261868864297866,0.9010223746299744,0.9010223746299744,0.0,141.51571655273438,151.0,45152.08984375,0.0,2541.89306640625,1.0,280.3577880859375,283.3108215332031,292.3171691894531,295.2197570800781,293.1499938964844,293.1499938964844,280.04998779296875,36010.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502798318862916,1.0,0.0,0.0,3.657034397125244,3.657058477401733,8.923832410800969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.78369140625,0.0,1541.085205078125,1895.4371337890625,0.0,3865.48291015625,0.9068500995635986,1.0,0.0,3.0,1.0,0.0
