time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230700,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.9547162055969238,0.5054110884666443,0.4562582373619079,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.9965617656707764,0.5839078426361084,0.553239643573761,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.8878602981567383,0.4151489436626434,0.2914767563343048,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.8343175053596497,0.3423780798912048,0.3265727162361145,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.7232872843742371,0.219140887260437,0.9986878037452698,284.78497314453125,284.95001220703125,300.8940734863281,289.2912902832031,298.4785461425781,297.2815246582031,284.7776794433594,1.0,0.5845184922218323,0.4387641549110412,0.4387641549110412,1.0,1.0,-3.153322219848633,1.045578122138977,2.1077442169189453,0.2252296209335327,0.8986313939094543,0.8986313939094543,0.0,143.4407196044922,151.0,46159.69921875,0.0,2557.227294921875,1.0,280.1010437011719,283.13751220703125,292.3631896972656,295.3898620605469,293.1499938964844,293.1499938964844,280.04998779296875,36117.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592405557632446,1.0,0.0,0.0,3.654633760452272,3.65465784072876,8.9121198243447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.53076171875,0.0,1539.2117919921875,1895.4371337890625,0.0,3945.813232421875,0.9063488841056824,1.0,0.0,3.0,1.0,0.0
12230760,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.9493422508239746,0.5038613677024841,0.4549986124038696,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.993489682674408,0.5839810371398926,0.5534309148788452,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412109375,0.8846537470817566,0.415900856256485,0.2920975089073181,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8311485052108765,0.3423901796340942,0.3267304599285126,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.7204801440238953,0.2190486341714859,0.9989652037620544,284.7411499023437,284.95001220703125,300.8772277832031,289.3038330078125,298.4654846191406,297.2727355957031,284.7401428222656,1.0,0.585751473903656,0.4381884336471557,0.4381884336471557,1.0,1.0,-3.1533095836639404,1.0441361665725708,2.109173536300659,0.2238536477088928,0.8967576026916504,0.8967576026916504,0.0,145.61061096191406,154.0,46280.953125,0.0,2568.884765625,1.0,280.0580749511719,283.09112548828125,292.3537292480469,295.3448486328125,293.1499938964844,293.1499938964844,280.3500061035156,36209.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633997678756714,1.0,0.0,0.0,3.649876832962036,3.649900913238525,8.888934530659753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.59716796875,0.0,1534.599365234375,1895.4371337890625,0.0,3982.83349609375,0.905379354953766,1.0,0.0,3.0,1.0,0.0
12230820,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9421029090881348,0.5027716159820557,0.4535639584064483,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9896125197410583,0.5857529044151306,0.5547005534172058,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8812408447265625,0.4187118709087372,0.2938316166400909,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8272502422332764,0.3433141708374023,0.3274219036102295,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7168459296226501,0.2194367796182632,1.000313639640808,284.916259765625,284.95001220703125,300.841796875,289.32818603515625,298.4495544433594,297.2708435058594,284.9179382324219,1.0,0.58819180727005,0.4370369613170624,0.4370369613170624,1.0,1.0,-3.1576356887817383,1.042882204055786,2.114753484725952,0.2214181125164032,0.8977159261703491,0.8977159261703491,0.0,148.80238342285156,157.0,45269.1484375,0.0,2594.56494140625,1.0,280.3421325683594,283.3062438964844,292.2914123535156,295.153564453125,293.1499938964844,293.1499938964844,280.6499938964844,36086.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519540667533876,1.0,0.0,0.0,3.645851373672485,3.645875215530396,8.86933776200749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.57373046875,0.0,1529.201171875,1895.4371337890625,0.0,3880.549072265625,0.9044219851493835,1.0,0.0,3.0,1.0,0.0
12230880,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9421029090881348,0.5027716159820557,0.4535639584064483,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9896125197410583,0.5857529044151306,0.5547005534172058,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8812408447265625,0.4187118709087372,0.2938316166400909,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8272502422332764,0.3433141708374023,0.3274219036102295,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7168459296226501,0.2194367796182632,1.000313639640808,284.916259765625,284.95001220703125,300.841796875,289.32818603515625,298.4495544433594,297.2708435058594,284.9179382324219,1.0,0.58819180727005,0.4370369613170624,0.4370369613170624,1.0,1.0,-3.1576356887817383,1.042882204055786,2.114753484725952,0.2214181125164032,0.8977159261703491,0.8977159261703491,0.0,148.80238342285156,157.0,45269.1484375,0.0,2594.56494140625,1.0,280.3421325683594,283.3062438964844,292.2914123535156,295.153564453125,293.1499938964844,293.1499938964844,280.6499938964844,36086.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519540667533876,1.0,0.0,0.0,3.645851373672485,3.645875215530396,8.86933776200749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.57373046875,0.0,1529.201171875,1895.4371337890625,0.0,3880.549072265625,0.9044219851493835,1.0,0.0,3.0,1.0,0.0
12230940,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.9395574331283568,0.5032169222831726,0.4537519514560699,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.9889565706253052,0.5889834761619568,0.5575024485588074,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8816888928413391,0.4227291345596313,0.2964867353439331,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.8266151547431946,0.3452260196208954,0.3290734589099884,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.7161924242973328,0.2206074446439743,1.0050029754638672,285.1144104003906,284.95001220703125,300.8045349121094,289.3514404296875,298.44268798828125,297.2825622558594,285.1163330078125,1.0,0.5912284851074219,0.4358855187892914,0.4358855187892914,1.0,1.0,-3.172035455703736,1.0453779697418213,2.126657485961914,0.2202171832323074,0.9015300869941713,0.9015300869941713,0.0,150.7003936767578,160.0,44349.8359375,0.0,2633.234619140625,1.0,280.6417236328125,283.5420227050781,292.2994384765625,295.0848388671875,293.1499938964844,293.1499938964844,280.3500061035156,35870.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382672309875488,1.0,0.0,0.0,3.6499969959259033,3.6500208377838135,8.889519449439831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.767578125,0.0,1532.1944580078125,1895.4371337890625,0.0,3756.677490234375,0.9052074551582336,1.0,0.0,3.0,1.0,0.0
12231000,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.9395574331283568,0.5032169222831726,0.4537519514560699,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.9889565706253052,0.5889834761619568,0.5575024485588074,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8816888928413391,0.4227291345596313,0.2964867353439331,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.8266151547431946,0.3452260196208954,0.3290734589099884,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.7161924242973328,0.2206074446439743,1.0050029754638672,285.1144104003906,284.95001220703125,300.8045349121094,289.3514404296875,298.44268798828125,297.2825622558594,285.1163330078125,1.0,0.5912284851074219,0.4358855187892914,0.4358855187892914,1.0,1.0,-3.172035455703736,1.0453779697418213,2.126657485961914,0.2202171832323074,0.9015300869941713,0.9015300869941713,0.0,150.7003936767578,160.0,44349.8359375,0.0,2633.234619140625,1.0,280.6417236328125,283.5420227050781,292.2994384765625,295.0848388671875,293.1499938964844,293.1499938964844,280.3500061035156,35870.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382672309875488,1.0,0.0,0.0,3.6499969959259033,3.6500208377838135,8.889519449439831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.767578125,0.0,1532.1944580078125,1895.4371337890625,0.0,3756.677490234375,0.9052074551582336,1.0,0.0,3.0,1.0,0.0
12231060,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9347573518753052,0.5019856095314026,0.4532957375049591,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.986806094646454,0.5909568667411804,0.5599201917648315,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8804615139961243,0.4257408082485199,0.2989279627799988,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8246551752090454,0.3464485108852386,0.3306075930595398,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7144612073898315,0.221398115158081,1.0098963975906372,284.9617919921875,284.95001220703125,300.7658996582031,289.3735046386719,298.4272155761719,297.281982421875,284.96099853515625,1.0,0.5945102572441101,0.4348443448543548,0.4348443448543548,1.0,1.0,-3.185067176818848,1.0475852489471436,2.137481927871704,0.2193015217781067,0.9004299640655518,0.9004299640655518,0.0,153.467041015625,163.0,45591.79296875,0.0,2674.19287109375,1.0,280.3578186035156,283.3438720703125,292.41229248046875,295.3402099609375,293.1499938964844,293.1499938964844,280.04998779296875,35966.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502021074295044,1.0,0.0,0.0,3.6519460678100586,3.651970148086548,8.899016847863095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.66650390625,0.0,1535.08447265625,1895.4371337890625,0.0,3864.782470703125,0.9056832194328308,1.0,0.0,3.0,1.0,0.0
12231120,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9347573518753052,0.5019856095314026,0.4532957375049591,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.986806094646454,0.5909568667411804,0.5599201917648315,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8804615139961243,0.4257408082485199,0.2989279627799988,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8246551752090454,0.3464485108852386,0.3306075930595398,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7144612073898315,0.221398115158081,1.0098963975906372,284.9617919921875,284.95001220703125,300.7658996582031,289.3735046386719,298.4272155761719,297.281982421875,284.96099853515625,1.0,0.5945102572441101,0.4348443448543548,0.4348443448543548,1.0,1.0,-3.185067176818848,1.0475852489471436,2.137481927871704,0.2193015217781067,0.9004299640655518,0.9004299640655518,0.0,153.467041015625,163.0,45591.79296875,0.0,2674.19287109375,1.0,280.3578186035156,283.3438720703125,292.41229248046875,295.3402099609375,293.1499938964844,293.1499938964844,280.04998779296875,35966.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502021074295044,1.0,0.0,0.0,3.6519460678100586,3.651970148086548,8.899016847863095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.66650390625,0.0,1535.08447265625,1895.4371337890625,0.0,3864.782470703125,0.9056832194328308,1.0,0.0,3.0,1.0,0.0
12231180,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.9255964159965516,0.4992640018463135,0.4512672126293182,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.9814172387123108,0.5914595723152161,0.5608296394348145,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.8758190274238586,0.4276204109191894,0.3005044162273407,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.8197434544563293,0.3466584682464599,0.3311673104763031,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.7098523378372192,0.2213986665010452,1.0114526748657229,284.7846069335937,284.95001220703125,300.72637939453125,289.3943176269531,298.40240478515625,297.2684631347656,284.7835388183594,1.0,0.5972057580947876,0.4338031709194183,0.4338031709194183,1.0,1.0,-3.1881697177886963,1.0460795164108276,2.142090320587158,0.2171650230884552,0.896742045879364,0.896742045879364,0.0,157.55206298828125,166.0,46735.59375,0.0,2702.637939453125,1.0,280.0582580566406,283.123779296875,292.4471740722656,295.4678955078125,293.1499938964844,293.1499938964844,280.3500061035156,36155.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640462398529052,1.0,0.0,0.0,3.6467695236206055,3.646793603897095,8.873806223164138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.15478515625,0.0,1530.740966796875,1895.4371337890625,0.0,3988.571044921875,0.9046481251716614,1.0,0.0,3.0,1.0,0.0
12231240,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.9255964159965516,0.4992640018463135,0.4512672126293182,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.9814172387123108,0.5914595723152161,0.5608296394348145,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.8758190274238586,0.4276204109191894,0.3005044162273407,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.8197434544563293,0.3466584682464599,0.3311673104763031,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.7098523378372192,0.2213986665010452,1.0114526748657229,284.7846069335937,284.95001220703125,300.72637939453125,289.3943176269531,298.40240478515625,297.2684631347656,284.7835388183594,1.0,0.5972057580947876,0.4338031709194183,0.4338031709194183,1.0,1.0,-3.1881697177886963,1.0460795164108276,2.142090320587158,0.2171650230884552,0.896742045879364,0.896742045879364,0.0,157.55206298828125,166.0,46735.59375,0.0,2702.637939453125,1.0,280.0582580566406,283.123779296875,292.4471740722656,295.4678955078125,293.1499938964844,293.1499938964844,280.3500061035156,36155.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640462398529052,1.0,0.0,0.0,3.6467695236206055,3.646793603897095,8.873806223164138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.15478515625,0.0,1530.740966796875,1895.4371337890625,0.0,3988.571044921875,0.9046481251716614,1.0,0.0,3.0,1.0,0.0
12231300,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.921292006969452,0.4984526932239532,0.4502531886100769,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9787598252296448,0.5920517444610596,0.561176061630249,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.873673677444458,0.4288836121559143,0.3012520372867584,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8173602819442749,0.3469254076480865,0.3313305974006653,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7074872255325317,0.2214596569538116,1.011616349220276,284.90936279296875,284.95001220703125,300.7064208984375,289.4042358398437,298.3924255371094,297.26531982421875,284.9166564941406,1.0,0.5983668565750122,0.4332825839519501,0.4332825839519501,1.0,1.0,-3.1886534690856934,1.0449320077896118,2.143721580505371,0.2158696502447128,0.8976640105247498,0.8976640105247498,0.0,159.47714233398438,166.0,45796.89453125,0.0,2714.098388671875,1.0,280.30126953125,283.2865905761719,292.37939453125,295.2497253417969,293.1499938964844,293.1499938964844,280.3500061035156,36095.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575153589248656,1.0,0.0,0.0,3.644774913787842,3.644798994064331,8.864101914696221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.345703125,0.0,1528.0760498046875,1895.4371337890625,0.0,3930.40673828125,0.9042140245437622,1.0,0.0,3.0,1.0,0.0
12231360,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.918924868106842,0.4982471168041229,0.4499135315418243,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9774848818778992,0.5931597948074341,0.5620726346969604,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8730080127716064,0.4305891990661621,0.3023503720760345,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8162134885787964,0.3475281596183777,0.3318171203136444,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7062981128692627,0.2217626571655273,1.012739896774292,284.95758056640625,284.95001220703125,300.6864318847656,289.4137878417969,298.3860778808594,297.2674865722656,284.95916748046875,1.0,0.5996496081352234,0.4327534139156341,0.4327534139156341,1.0,1.0,-3.192572832107544,1.0450395345687866,2.147533178329468,0.214943990111351,0.8982365131378174,0.8982365131378174,0.0,160.79922485351562,169.0,45718.20703125,0.0,2729.21923828125,1.0,280.34228515625,283.3367614746094,292.3800964355469,295.27227783203125,293.1499938964844,293.1499938964844,280.6499938964844,36028.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532912373542786,1.0,0.0,0.0,3.644911050796509,3.644935131072998,8.864764140525949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.52734375,0.0,1527.7242431640625,1895.4371337890625,0.0,3892.563232421875,0.9041714668273926,1.0,0.0,3.0,1.0,0.0
12231420,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.9166191816329956,0.4987331330776214,0.4501470327377319,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.9767984747886658,0.5962457060813904,0.56475430727005,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.8736067414283752,0.434752494096756,0.3051108717918396,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.8156228065490723,0.349367618560791,0.3334071338176727,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.7056504487991333,0.2228865176439285,1.017255783081055,285.1529846191406,284.95001220703125,300.6465759277344,289.4318542480469,298.3790588378906,297.2796325683594,285.1548156738281,1.0,0.602654755115509,0.4316951036453247,0.4316951036453247,1.0,1.0,-3.2067275047302246,1.0475752353668213,2.159152269363404,0.2138589173555374,0.902546763420105,0.902546763420105,0.0,162.7650146484375,172.0,44788.78515625,0.0,2768.7236328125,1.0,280.6417236328125,283.5699462890625,292.3823547363281,295.19732666015625,293.1499938964844,293.1499938964844,280.3500061035156,35813.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401362538337708,1.0,0.0,0.0,3.651199817657471,3.65122389793396,8.89538000592438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.37646484375,0.0,1533.1055908203125,1895.4371337890625,0.0,3773.683837890625,0.905436635017395,1.0,0.0,3.0,1.0,0.0
12231480,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.9166191816329956,0.4987331330776214,0.4501470327377319,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.9767984747886658,0.5962457060813904,0.56475430727005,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.8736067414283752,0.434752494096756,0.3051108717918396,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.8156228065490723,0.349367618560791,0.3334071338176727,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.7056504487991333,0.2228865176439285,1.017255783081055,285.1529846191406,284.95001220703125,300.6465759277344,289.4318542480469,298.3790588378906,297.2796325683594,285.1548156738281,1.0,0.602654755115509,0.4316951036453247,0.4316951036453247,1.0,1.0,-3.2067275047302246,1.0475752353668213,2.159152269363404,0.2138589173555374,0.902546763420105,0.902546763420105,0.0,162.7650146484375,172.0,44788.78515625,0.0,2768.7236328125,1.0,280.6417236328125,283.5699462890625,292.3823547363281,295.19732666015625,293.1499938964844,293.1499938964844,280.3500061035156,35813.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401362538337708,1.0,0.0,0.0,3.651199817657471,3.65122389793396,8.89538000592438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.37646484375,0.0,1533.1055908203125,1895.4371337890625,0.0,3773.683837890625,0.905436635017395,1.0,0.0,3.0,1.0,0.0
12231540,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9123474955558776,0.4975469708442688,0.4497310817241668,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.974557638168335,0.5980276465415955,0.5670064091682434,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8726775646209717,0.4378693997859955,0.307634174823761,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.813788890838623,0.350496768951416,0.3348616063594818,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7039499878883362,0.2236111909151077,1.0218884944915771,284.9989013671875,284.95001220703125,300.60723876953125,289.4484558105469,298.3634033203125,297.2789306640625,284.998046875,1.0,0.6058713793754578,0.4306367635726928,0.4306367635726928,1.0,1.0,-3.219299077987671,1.0494800806045532,2.169818878173828,0.2127707302570343,0.9019310474395752,0.9019310474395752,0.0,165.60023498535156,175.0,46034.28125,0.0,2810.044677734375,1.0,280.3577880859375,283.3702087402344,292.48797607421875,295.4456481933594,293.1499938964844,293.1499938964844,280.04998779296875,35909.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521929025650024,1.0,0.0,0.0,3.6552696228027344,3.655293464660645,8.915220632843557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.14697265625,0.0,1538.361083984375,1895.4371337890625,0.0,3882.696044921875,0.9063870310783386,1.0,0.0,3.0,1.0,0.0
12231600,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9123474955558776,0.4975469708442688,0.4497310817241668,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.974557638168335,0.5980276465415955,0.5670064091682434,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8726775646209717,0.4378693997859955,0.307634174823761,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.813788890838623,0.350496768951416,0.3348616063594818,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7039499878883362,0.2236111909151077,1.0218884944915771,284.9989013671875,284.95001220703125,300.60723876953125,289.4484558105469,298.3634033203125,297.2789306640625,284.998046875,1.0,0.6058713793754578,0.4306367635726928,0.4306367635726928,1.0,1.0,-3.219299077987671,1.0494800806045532,2.169818878173828,0.2127707302570343,0.9019310474395752,0.9019310474395752,0.0,165.60023498535156,175.0,46034.28125,0.0,2810.044677734375,1.0,280.3577880859375,283.3702087402344,292.48797607421875,295.4456481933594,293.1499938964844,293.1499938964844,280.04998779296875,35909.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521929025650024,1.0,0.0,0.0,3.6552696228027344,3.655293464660645,8.915220632843557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.14697265625,0.0,1538.361083984375,1895.4371337890625,0.0,3882.696044921875,0.9063870310783386,1.0,0.0,3.0,1.0,0.0
12231660,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9045764207839966,0.4948717355728149,0.4477471113204956,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.9690168499946594,0.5983085632324219,0.5677170753479004,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8686608672142029,0.439835637807846,0.309274673461914,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.8091171979904175,0.3505999743938446,0.3353263437747955,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.6995231509208679,0.2235354781150818,1.023126482963562,284.8202209472656,284.95001220703125,300.5689392089844,289.4635314941406,298.33856201171875,297.2650756835937,284.8190612792969,1.0,0.6084755063056946,0.4294644892215729,0.4294644892215729,1.0,1.0,-3.221796751022339,1.0473567247390747,2.1744401454925537,0.2101801484823227,0.8987069725990295,0.8987069725990295,0.0,169.73777770996094,178.0,47180.73046875,0.0,2837.951904296875,1.0,280.0581970214844,283.1484375,292.5165405273437,295.5669250488281,293.1499938964844,293.1499938964844,280.3500061035156,36098.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660386443138124,1.0,0.0,0.0,3.652234315872192,3.6522583961486816,8.900421448743145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.68994140625,0.0,1536.3902587890625,1895.4371337890625,0.0,4006.228759765625,0.9058300256729126,1.0,0.0,3.0,1.0,0.0
12231720,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9045764207839966,0.4948717355728149,0.4477471113204956,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.9690168499946594,0.5983085632324219,0.5677170753479004,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8686608672142029,0.439835637807846,0.309274673461914,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.8091171979904175,0.3505999743938446,0.3353263437747955,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.6995231509208679,0.2235354781150818,1.023126482963562,284.8202209472656,284.95001220703125,300.5689392089844,289.4635314941406,298.33856201171875,297.2650756835937,284.8190612792969,1.0,0.6084755063056946,0.4294644892215729,0.4294644892215729,1.0,1.0,-3.221796751022339,1.0473567247390747,2.1744401454925537,0.2101801484823227,0.8987069725990295,0.8987069725990295,0.0,169.73777770996094,178.0,47180.73046875,0.0,2837.951904296875,1.0,280.0581970214844,283.1484375,292.5165405273437,295.5669250488281,293.1499938964844,293.1499938964844,280.3500061035156,36098.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660386443138124,1.0,0.0,0.0,3.652234315872192,3.6522583961486816,8.900421448743145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.68994140625,0.0,1536.3902587890625,1895.4371337890625,0.0,4006.228759765625,0.9058300256729126,1.0,0.0,3.0,1.0,0.0
12231780,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8992138504981995,0.4938798248767853,0.4464247226715088,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9650120735168456,0.5997943878173828,0.5687581300735474,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8663159012794495,0.4429187476634979,0.3111957907676697,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.805691123008728,0.3513696789741516,0.3358818292617798,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6962182521820068,0.2238258868455886,1.024089217185974,284.9903869628906,284.95001220703125,300.5321655273437,289.47705078125,298.32305908203125,297.2640380859375,284.99188232421875,1.0,0.6108165979385376,0.4282922148704529,0.4282922148704529,1.0,1.0,-3.225581169128418,1.0456993579864502,2.179881811141968,0.2075017541646957,0.9006233215332031,0.9006233215332031,0.0,173.00656127929688,181.0,46148.859375,0.0,2863.8134765625,1.0,280.3421936035156,283.3588256835937,292.44464111328125,295.36553955078125,293.1499938964844,293.1499938964844,280.04998779296875,35974.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555383920669556,1.0,0.0,0.0,3.652389287948608,3.652413129806519,8.901176329345617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.3466796875,0.0,1535.6402587890625,1895.4371337890625,0.0,3912.716552734375,0.9058064818382264,1.0,0.0,3.0,1.0,0.0
12231840,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8992138504981995,0.4938798248767853,0.4464247226715088,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9650120735168456,0.5997943878173828,0.5687581300735474,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8663159012794495,0.4429187476634979,0.3111957907676697,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.805691123008728,0.3513696789741516,0.3358818292617798,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6962182521820068,0.2238258868455886,1.024089217185974,284.9903869628906,284.95001220703125,300.5321655273437,289.47705078125,298.32305908203125,297.2640380859375,284.99188232421875,1.0,0.6108165979385376,0.4282922148704529,0.4282922148704529,1.0,1.0,-3.225581169128418,1.0456993579864502,2.179881811141968,0.2075017541646957,0.9006233215332031,0.9006233215332031,0.0,173.00656127929688,181.0,46148.859375,0.0,2863.8134765625,1.0,280.3421936035156,283.3588256835937,292.44464111328125,295.36553955078125,293.1499938964844,293.1499938964844,280.04998779296875,35974.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555383920669556,1.0,0.0,0.0,3.652389287948608,3.652413129806519,8.901176329345617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.3466796875,0.0,1535.6402587890625,1895.4371337890625,0.0,3912.716552734375,0.9058064818382264,1.0,0.0,3.0,1.0,0.0
12231900,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8974576592445374,0.4932259619235992,0.4461528062820434,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9638592600822448,0.6004599332809448,0.5696422457695007,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8659552335739136,0.444397509098053,0.3123901486396789,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8047193288803101,0.3517480194568634,0.3364022374153137,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6952809691429138,0.223999798297882,1.0254114866256714,284.8720397949219,284.95001220703125,300.5144958496094,289.48321533203125,298.3153991699219,297.2632141113281,284.8654479980469,1.0,0.6121129393577576,0.4277060925960541,0.4277060925960541,1.0,1.0,-3.2299723625183105,1.0457772016525269,2.184195041656494,0.2065349668264389,0.8989729285240173,0.8989729285240173,0.0,174.31407165527344,181.0,47148.5234375,0.0,2880.166748046875,1.0,280.0986328125,283.2013244628906,292.5129699707031,295.5791015625,293.1499938964844,293.1499938964844,280.04998779296875,36045.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617055058479308,1.0,0.0,0.0,3.651668310165405,3.651692390441896,8.89766283762583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.36376953125,0.0,1535.3636474609375,1895.4371337890625,0.0,3967.77392578125,0.9056435227394104,1.0,0.0,3.0,1.0,0.0
12231960,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8946058750152588,0.4920894801616668,0.445350706577301,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.9616447687149048,0.6006907224655151,0.5700732469558716,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.864650547504425,0.4455286860466003,0.3133083581924438,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8028808832168579,0.3518533706665039,0.3366645276546478,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6935735940933228,0.2239801436662674,1.025979995727539,284.83160400390625,284.95001220703125,300.49737548828125,289.4889831542969,298.3052673339844,297.25830078125,284.8306884765625,1.0,0.6132894158363342,0.4272145926952362,0.4272145926952362,1.0,1.0,-3.2316339015960693,1.0450780391693115,2.186555862426758,0.2055042833089828,0.8977393507957458,0.8977393507957458,0.0,176.06983947753906,184.0,47287.79296875,0.0,2893.32177734375,1.0,280.0577087402344,283.15753173828125,292.5204162597656,295.5633544921875,293.1499938964844,293.1499938964844,280.3500061035156,36116.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652884602546692,1.0,0.0,0.0,3.648801565170288,3.648825645446777,8.883698114914296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.38427734375,0.0,1532.707763671875,1895.4371337890625,0.0,3999.5849609375,0.9050791263580322,1.0,0.0,3.0,1.0,0.0
12232020,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8903715014457703,0.4913811385631561,0.4443579316139221,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9585147500038148,0.602371096611023,0.5713551044464111,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8632912039756775,0.448902815580368,0.3154625296592712,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8003057241439819,0.3527995944023132,0.3374103307723999,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6911117434501648,0.2244193851947784,1.0276288986206057,285.0041809082031,284.95001220703125,300.4650573730469,289.499267578125,298.2940673828125,297.260498046875,285.0057067871094,1.0,0.6156717538833618,0.4262316226959228,0.4262316226959228,1.0,1.0,-3.2374398708343506,1.0446279048919678,2.192811965942383,0.2035359442234039,0.8998594284057617,0.8998594284057617,0.0,178.96263122558594,187.0,46276.14453125,0.0,2921.489013671875,1.0,280.3421325683594,283.3699035644531,292.4659729003906,295.391357421875,293.1499938964844,293.1499938964844,280.6499938964844,35974.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550498723983764,1.0,0.0,0.0,3.6489505767822266,3.648974657058716,8.884424005373148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.5009765625,0.0,1531.812255859375,1895.4371337890625,0.0,3908.339599609375,0.9050392508506776,1.0,0.0,3.0,1.0,0.0
12232080,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8903715014457703,0.4913811385631561,0.4443579316139221,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9585147500038148,0.602371096611023,0.5713551044464111,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8632912039756775,0.448902815580368,0.3154625296592712,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8003057241439819,0.3527995944023132,0.3374103307723999,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6911117434501648,0.2244193851947784,1.0276288986206057,285.0041809082031,284.95001220703125,300.4650573730469,289.499267578125,298.2940673828125,297.260498046875,285.0057067871094,1.0,0.6156717538833618,0.4262316226959228,0.4262316226959228,1.0,1.0,-3.2374398708343506,1.0446279048919678,2.192811965942383,0.2035359442234039,0.8998594284057617,0.8998594284057617,0.0,178.96263122558594,187.0,46276.14453125,0.0,2921.489013671875,1.0,280.3421325683594,283.3699035644531,292.4659729003906,295.391357421875,293.1499938964844,293.1499938964844,280.6499938964844,35974.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550498723983764,1.0,0.0,0.0,3.6489505767822266,3.648974657058716,8.884424005373148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.5009765625,0.0,1531.812255859375,1895.4371337890625,0.0,3908.339599609375,0.9050392508506776,1.0,0.0,3.0,1.0,0.0
12232140,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.8888683915138245,0.491980493068695,0.444717526435852,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.958074390888214,0.6052814722061157,0.5738943219184875,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.8643345832824707,0.4533540606498718,0.318433940410614,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.8000136613845825,0.3546120524406433,0.3389905989170074,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.6907938122749329,0.2255444973707199,1.032207489013672,285.1973876953125,284.95001220703125,300.4356994628906,289.5079040527344,298.2918701171875,297.2740478515625,285.1991271972656,1.0,0.618631899356842,0.4252486228942871,0.4252486228942871,1.0,1.0,-3.251893758773804,1.047324538230896,2.2045693397521973,0.2025391310453415,0.9047498106956482,0.9047498106956482,0.0,180.8700714111328,190.0,45338.7109375,0.0,2962.60400390625,1.0,280.64178466796875,283.60113525390625,292.4631042480469,295.3146057128906,293.1499938964844,293.1499938964844,280.3500061035156,35755.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94299578666687,1.0,0.0,0.0,3.6573877334594727,3.657411813735962,8.925557040129206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.70068359375,0.0,1539.573974609375,1895.4371337890625,0.0,3799.6494140625,0.90678209066391,1.0,0.0,3.0,1.0,0.0
12232200,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.8888683915138245,0.491980493068695,0.444717526435852,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.958074390888214,0.6052814722061157,0.5738943219184875,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.8643345832824707,0.4533540606498718,0.318433940410614,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.8000136613845825,0.3546120524406433,0.3389905989170074,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.6907938122749329,0.2255444973707199,1.032207489013672,285.1973876953125,284.95001220703125,300.4356994628906,289.5079040527344,298.2918701171875,297.2740478515625,285.1991271972656,1.0,0.618631899356842,0.4252486228942871,0.4252486228942871,1.0,1.0,-3.251893758773804,1.047324538230896,2.2045693397521973,0.2025391310453415,0.9047498106956482,0.9047498106956482,0.0,180.8700714111328,190.0,45338.7109375,0.0,2962.60400390625,1.0,280.64178466796875,283.60113525390625,292.4631042480469,295.3146057128906,293.1499938964844,293.1499938964844,280.3500061035156,35755.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94299578666687,1.0,0.0,0.0,3.6573877334594727,3.657411813735962,8.925557040129206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.70068359375,0.0,1539.573974609375,1895.4371337890625,0.0,3799.6494140625,0.90678209066391,1.0,0.0,3.0,1.0,0.0
12232260,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.885589063167572,0.4908765852451324,0.4443778395652771,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.955861270427704,0.6068012714385986,0.5759218335151672,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.863853931427002,0.4566624462604522,0.3211062550544739,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.798381507396698,0.3556511402130127,0.3403754234313965,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6893888711929321,0.2262186855077743,1.0366746187210083,285.0418701171875,284.95001220703125,300.4097595214844,289.51483154296875,298.2809143066406,297.2736511230469,285.0409851074219,1.0,0.6217774152755737,0.4241580963134765,0.4241580963134765,1.0,1.0,-3.2641844749450684,1.0489124059677124,2.215272188186645,0.2012045979499817,0.9046958684921264,0.9046958684921264,0.0,183.7505798339844,193.0,46593.328125,0.0,3004.8232421875,1.0,280.3577575683594,283.3998413085937,292.55718994140625,295.55279541015625,293.1499938964844,293.1499938964844,280.04998779296875,35848.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556163549423218,1.0,0.0,0.0,3.663702964782715,3.663727045059204,8.956407100413344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.06982421875,0.0,1547.3321533203125,1895.4371337890625,0.0,3913.414794921875,0.908232808113098,1.0,0.0,3.0,1.0,0.0
12232320,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.885589063167572,0.4908765852451324,0.4443778395652771,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.955861270427704,0.6068012714385986,0.5759218335151672,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.863853931427002,0.4566624462604522,0.3211062550544739,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.798381507396698,0.3556511402130127,0.3403754234313965,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6893888711929321,0.2262186855077743,1.0366746187210083,285.0418701171875,284.95001220703125,300.4097595214844,289.51483154296875,298.2809143066406,297.2736511230469,285.0409851074219,1.0,0.6217774152755737,0.4241580963134765,0.4241580963134765,1.0,1.0,-3.2641844749450684,1.0489124059677124,2.215272188186645,0.2012045979499817,0.9046958684921264,0.9046958684921264,0.0,183.7505798339844,193.0,46593.328125,0.0,3004.8232421875,1.0,280.3577575683594,283.3998413085937,292.55718994140625,295.55279541015625,293.1499938964844,293.1499938964844,280.04998779296875,35848.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556163549423218,1.0,0.0,0.0,3.663702964782715,3.663727045059204,8.956407100413344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.06982421875,0.0,1547.3321533203125,1895.4371337890625,0.0,3913.414794921875,0.908232808113098,1.0,0.0,3.0,1.0,0.0
12232380,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8792276978492737,0.4882782697677612,0.4424668848514557,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9502960443496704,0.6067662835121155,0.5763506293296814,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.860603928565979,0.4587792456150055,0.3228577375411987,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7940704226493835,0.355631560087204,0.3407339751720428,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.6854860186576843,0.2260653376579284,1.0376051664352417,284.8616943359375,284.95001220703125,300.38775634765625,289.5200500488281,298.2616882324219,297.25982666015625,284.8605041503906,1.0,0.6242784261703491,0.423067569732666,0.423067569732666,1.0,1.0,-3.2660679817199707,1.0466794967651367,2.219388484954834,0.1986533999443054,0.9020135998725892,0.9020135998725892,0.0,187.948486328125,196.0,47747.734375,0.0,3032.267578125,1.0,280.0581359863281,283.1763916015625,292.5745849609375,295.6630554199219,293.1499938964844,293.1499938964844,279.75,36034.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969721496105194,1.0,0.0,0.0,3.663042068481445,3.6630663871765137,8.953176120485296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.68359375,0.0,1547.9833984375,1895.4371337890625,0.0,4038.7548828125,0.908203899860382,1.0,0.0,3.0,1.0,0.0
12232440,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8792276978492737,0.4882782697677612,0.4424668848514557,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9502960443496704,0.6067662835121155,0.5763506293296814,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.860603928565979,0.4587792456150055,0.3228577375411987,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7940704226493835,0.355631560087204,0.3407339751720428,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.6854860186576843,0.2260653376579284,1.0376051664352417,284.8616943359375,284.95001220703125,300.38775634765625,289.5200500488281,298.2616882324219,297.25982666015625,284.8605041503906,1.0,0.6242784261703491,0.423067569732666,0.423067569732666,1.0,1.0,-3.2660679817199707,1.0466794967651367,2.219388484954834,0.1986533999443054,0.9020135998725892,0.9020135998725892,0.0,187.948486328125,196.0,47747.734375,0.0,3032.267578125,1.0,280.0581359863281,283.1763916015625,292.5745849609375,295.6630554199219,293.1499938964844,293.1499938964844,279.75,36034.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969721496105194,1.0,0.0,0.0,3.663042068481445,3.6630663871765137,8.953176120485296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.68359375,0.0,1547.9833984375,1895.4371337890625,0.0,4038.7548828125,0.908203899860382,1.0,0.0,3.0,1.0,0.0
12232500,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.8758167624473572,0.4867407381534576,0.4412918090820312,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9471461176872252,0.6064354777336121,0.5762581825256348,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.8587433695793152,0.459617018699646,0.3235761523246765,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.791634738445282,0.3553871214389801,0.340681791305542,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.6832229495048523,0.2257799804210662,1.0370973348617554,284.7239685058594,284.95001220703125,300.3783569335937,289.5220031738281,298.2512512207031,297.2511291503906,284.7167358398437,1.0,0.6252708435058594,0.4225223064422607,0.4225223064422607,1.0,1.0,-3.264737606048584,1.0447344779968262,2.220003128051758,0.1971050798892974,0.8991672396659851,0.8991672396659851,0.0,190.1062469482422,196.0,48715.234375,0.0,3041.43798828125,1.0,279.80096435546875,283.0003967285156,292.5945129394531,295.797607421875,293.1499938964844,293.1499938964844,279.75,36161.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977904975414276,1.0,0.0,0.0,3.659677982330322,3.659702062606812,8.936738140619127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.43212890625,0.0,1545.1751708984375,1895.4371337890625,0.0,4110.486328125,0.9075027704238892,1.0,0.0,3.0,1.0,0.0
