time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232560,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.872151792049408,0.4850687086582184,0.4398898482322693,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.943647027015686,0.6059206128120422,0.5759034156799316,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777038574219,0.8566427826881409,0.4603277742862701,0.3241472840309143,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778869628906,0.7889452576637268,0.3550044298171997,0.3404487073421478,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.6806991100311279,0.2253685891628265,1.0358844995498655,284.6776733398437,284.95001220703125,300.3701171875,289.52349853515625,298.2405090332031,297.2413024902344,284.67645263671875,1.0,0.6260707974433899,0.4220138788223266,0.4220138788223266,1.0,1.0,-3.2615764141082764,1.0422158241271973,2.219360589981079,0.1954447478055954,0.8968460559844971,0.8968460559844971,0.0,192.3439483642578,199.0,48789.37890625,0.0,3047.1025390625,1.0,279.758056640625,282.9522705078125,292.568603515625,295.72760009765625,293.1499938964844,293.1499938964844,280.04998779296875,36268.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812536239624025,1.0,0.0,0.0,3.65373468399048,3.653759002685547,8.907736059882154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.8486328125,0.0,1539.335693359375,1895.4371337890625,0.0,4139.611328125,0.9062785506248474,1.0,0.0,3.0,1.0,0.0
12232620,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8675543069839478,0.483786940574646,0.4382771551609039,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9394603967666626,0.6066059470176697,0.5761324763298035,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8548104166984558,0.4632867574691772,0.3259400725364685,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.7857262492179871,0.3552868068218231,0.3404985964298248,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.6775240898132324,0.2252315133810043,1.0347496271133425,284.8455505371094,284.95001220703125,300.3573913574219,289.5251770019531,298.2320861816406,297.2387084960937,284.8469543457031,1.0,0.6276965141296387,0.4209970533847809,0.4209970533847809,1.0,1.0,-3.260749578475952,1.039198875427246,2.221550703048706,0.1925343871116638,0.8968160152435303,0.8968160152435303,0.0,195.4571990966797,202.0,47665.69921875,0.0,3062.679443359375,1.0,280.04217529296875,283.1629638671875,292.48748779296875,295.5062866210937,293.1499938964844,293.1499938964844,280.3500061035156,36169.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969635546207428,1.0,0.0,0.0,3.6466641426086426,3.646688222885132,8.873293495526013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.4951171875,0.0,1530.726318359375,1895.4371337890625,0.0,4037.997314453125,0.9046587944030762,1.0,0.0,3.0,1.0,0.0
12232680,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8675543069839478,0.483786940574646,0.4382771551609039,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9394603967666626,0.6066059470176697,0.5761324763298035,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8548104166984558,0.4632867574691772,0.3259400725364685,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.7857262492179871,0.3552868068218231,0.3404985964298248,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.6775240898132324,0.2252315133810043,1.0347496271133425,284.8455505371094,284.95001220703125,300.3573913574219,289.5251770019531,298.2320861816406,297.2387084960937,284.8469543457031,1.0,0.6276965141296387,0.4209970533847809,0.4209970533847809,1.0,1.0,-3.260749578475952,1.039198875427246,2.221550703048706,0.1925343871116638,0.8968160152435303,0.8968160152435303,0.0,195.4571990966797,202.0,47665.69921875,0.0,3062.679443359375,1.0,280.04217529296875,283.1629638671875,292.48748779296875,295.5062866210937,293.1499938964844,293.1499938964844,280.3500061035156,36169.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969635546207428,1.0,0.0,0.0,3.6466641426086426,3.646688222885132,8.873293495526013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.4951171875,0.0,1530.726318359375,1895.4371337890625,0.0,4037.997314453125,0.9046587944030762,1.0,0.0,3.0,1.0,0.0
12232740,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.866100013256073,0.4840602874755859,0.438308984041214,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9387865662574768,0.608856201171875,0.577994167804718,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8557947278022766,0.4675709307193756,0.3287639915943146,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7852477431297302,0.3566683828830719,0.3416302502155304,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6769147515296936,0.2259640991687774,1.0373997688293457,285.037109375,284.95001220703125,300.3500061035156,289.5249938964844,298.2355651855469,297.2503967285156,285.0387878417969,1.0,0.629997730255127,0.4199802279472351,0.4199802279472351,1.0,1.0,-3.270957946777344,1.0401679277420044,2.230790138244629,0.1908463686704635,0.8995566964149475,0.8995566964149475,0.0,197.20822143554688,205.0,46646.4375,0.0,3094.56005859375,1.0,280.3417358398437,283.39508056640625,292.4754638671875,295.411376953125,293.1499938964844,293.1499938964844,280.6499938964844,35970.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565812945365906,1.0,0.0,0.0,3.647123098373413,3.6471469402313232,8.875526305018866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.6015625,0.0,1529.7471923828125,1895.4371337890625,0.0,3922.053466796875,0.904632031917572,1.0,0.0,3.0,1.0,0.0
12232800,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.866100013256073,0.4840602874755859,0.438308984041214,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9387865662574768,0.608856201171875,0.577994167804718,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8557947278022766,0.4675709307193756,0.3287639915943146,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7852477431297302,0.3566683828830719,0.3416302502155304,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6769147515296936,0.2259640991687774,1.0373997688293457,285.037109375,284.95001220703125,300.3500061035156,289.5249938964844,298.2355651855469,297.2503967285156,285.0387878417969,1.0,0.629997730255127,0.4199802279472351,0.4199802279472351,1.0,1.0,-3.270957946777344,1.0401679277420044,2.230790138244629,0.1908463686704635,0.8995566964149475,0.8995566964149475,0.0,197.20822143554688,205.0,46646.4375,0.0,3094.56005859375,1.0,280.3417358398437,283.39508056640625,292.4754638671875,295.411376953125,293.1499938964844,293.1499938964844,280.6499938964844,35970.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565812945365906,1.0,0.0,0.0,3.647123098373413,3.6471469402313232,8.875526305018866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.6015625,0.0,1529.7471923828125,1895.4371337890625,0.0,3922.053466796875,0.904632031917572,1.0,0.0,3.0,1.0,0.0
12232860,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.8656060695648193,0.4849934577941894,0.4390507936477661,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314147949219,0.9392374753952026,0.6118585467338562,0.580690860748291,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.857684850692749,0.472513884305954,0.3321168720722198,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23095703125,0.7857327461242676,0.3586587607860565,0.3434134721755981,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.6773369908332825,0.2272495925426483,1.0427697896957395,285.2312316894531,284.95001220703125,300.3462219238281,289.52294921875,298.24468994140625,297.2679748535156,285.2329406738281,1.0,0.6330239176750183,0.419059544801712,0.419059544801712,1.0,1.0,-3.287717580795288,1.043729305267334,2.243988275527954,0.1901228576898574,0.904909074306488,0.904909074306488,0.0,198.7794189453125,208.0,45724.953125,0.0,3139.95166015625,1.0,280.6417541503906,283.62713623046875,292.4812927246094,295.35552978515625,293.1499938964844,293.1499938964844,280.3500061035156,35730.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456280469894408,1.0,0.0,0.0,3.656511068344116,3.6565351486206055,8.921277867557365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.966796875,0.0,1538.4039306640625,1895.4371337890625,0.0,3823.4921875,0.906570315361023,1.0,0.0,3.0,1.0,0.0
12232920,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.8656060695648193,0.4849934577941894,0.4390507936477661,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314147949219,0.9392374753952026,0.6118585467338562,0.580690860748291,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.857684850692749,0.472513884305954,0.3321168720722198,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23095703125,0.7857327461242676,0.3586587607860565,0.3434134721755981,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.6773369908332825,0.2272495925426483,1.0427697896957395,285.2312316894531,284.95001220703125,300.3462219238281,289.52294921875,298.24468994140625,297.2679748535156,285.2329406738281,1.0,0.6330239176750183,0.419059544801712,0.419059544801712,1.0,1.0,-3.287717580795288,1.043729305267334,2.243988275527954,0.1901228576898574,0.904909074306488,0.904909074306488,0.0,198.7794189453125,208.0,45724.953125,0.0,3139.95166015625,1.0,280.6417541503906,283.62713623046875,292.4812927246094,295.35552978515625,293.1499938964844,293.1499938964844,280.3500061035156,35730.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456280469894408,1.0,0.0,0.0,3.656511068344116,3.6565351486206055,8.921277867557365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.966796875,0.0,1538.4039306640625,1895.4371337890625,0.0,3823.4921875,0.906570315361023,1.0,0.0,3.0,1.0,0.0
12232980,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8630059361457825,0.4840582609176636,0.438880443572998,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9373189806938172,0.6132460236549377,0.582635760307312,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8576916456222534,0.4761094152927398,0.3350151181221008,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7845295071601868,0.359728991985321,0.3448544442653656,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.6763617992401123,0.2279775887727737,1.047573208808899,285.0760498046875,284.95001220703125,300.3438720703125,289.5190734863281,298.24285888671875,297.26922607421875,285.0751647949219,1.0,0.6362212896347046,0.4181388318538666,0.4181388318538666,1.0,1.0,-3.3008580207824707,1.0459526777267456,2.254905462265014,0.1891884952783584,0.9053133726119996,0.9053133726119996,0.0,201.65835571289065,211.0,46998.22265625,0.0,3185.0927734375,1.0,280.3577575683594,283.4259338378906,292.5664367675781,295.58935546875,293.1499938964844,293.1499938964844,280.04998779296875,35811.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593654870986938,1.0,0.0,0.0,3.664187908172608,3.6642119884490967,8.95877747097984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.0810546875,0.0,1547.5975341796875,1895.4371337890625,0.0,3946.927978515625,0.9083170294761658,1.0,0.0,3.0,1.0,0.0
12233040,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8630059361457825,0.4840582609176636,0.438880443572998,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9373189806938172,0.6132460236549377,0.582635760307312,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8576916456222534,0.4761094152927398,0.3350151181221008,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7845295071601868,0.359728991985321,0.3448544442653656,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.6763617992401123,0.2279775887727737,1.047573208808899,285.0760498046875,284.95001220703125,300.3438720703125,289.5190734863281,298.24285888671875,297.26922607421875,285.0751647949219,1.0,0.6362212896347046,0.4181388318538666,0.4181388318538666,1.0,1.0,-3.3008580207824707,1.0459526777267456,2.254905462265014,0.1891884952783584,0.9053133726119996,0.9053133726119996,0.0,201.65835571289065,211.0,46998.22265625,0.0,3185.0927734375,1.0,280.3577575683594,283.4259338378906,292.5664367675781,295.58935546875,293.1499938964844,293.1499938964844,280.04998779296875,35811.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593654870986938,1.0,0.0,0.0,3.664187908172608,3.6642119884490967,8.95877747097984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.0810546875,0.0,1547.5975341796875,1895.4371337890625,0.0,3946.927978515625,0.9083170294761658,1.0,0.0,3.0,1.0,0.0
12233100,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8605654835700989,0.4829506874084472,0.4381704032421112,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9350072741508484,0.6132668852806091,0.5829562544822693,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8566389083862305,0.4773865640163421,0.336087018251419,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7829075455665588,0.3598153293132782,0.3451625406742096,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6749310493469238,0.2279977798461914,1.0485764741897583,284.94091796875,284.95001220703125,300.3431701660156,289.5165100097656,298.2379455566406,297.2639465332031,284.9339599609375,1.0,0.637586772441864,0.4176784753799438,0.4176784753799438,1.0,1.0,-3.303261041641236,1.0455576181411743,2.2577033042907715,0.1882549226284027,0.9039395451545716,0.9039395451545716,0.0,203.6695251464844,211.0,48037.3359375,0.0,3201.756103515625,1.0,280.1007995605469,283.2507629394531,292.59698486328125,295.7484130859375,293.1499938964844,293.1499938964844,280.04998779296875,35908.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692020416259766,1.0,0.0,0.0,3.665739059448242,3.665763139724731,8.966364362095192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.97900390625,0.0,1550.0618896484375,1895.4371337890625,0.0,4034.176025390625,0.9086930155754088,1.0,0.0,3.0,1.0,0.0
12233160,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8575663566589355,0.4815855622291565,0.4370922446250915,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9319957494735718,0.6129685044288635,0.5828620195388794,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.855053722858429,0.4784331917762756,0.3369219899177551,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7807537913322449,0.3596698641777038,0.3451922833919525,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6729860901832581,0.2278192490339279,1.048551321029663,284.8954467773437,284.95001220703125,300.3428039550781,289.5135192871094,298.23101806640625,297.2561950683594,284.89422607421875,1.0,0.6387291550636292,0.4170896708965301,0.4170896708965301,1.0,1.0,-3.3028652667999268,1.0438261032104492,2.259039163589477,0.1866847574710846,0.9030792713165284,0.9030792713165284,0.0,205.9358062744141,214.0,48165.70703125,0.0,3213.66064453125,1.0,280.0580139160156,283.2018127441406,292.57159423828125,295.6886291503906,293.1499938964844,293.1499938964844,279.75,35990.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97415953874588,1.0,0.0,0.0,3.665149688720703,3.665174007415772,8.96348183232476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.857421875,0.0,1550.0164794921875,1895.4371337890625,0.0,4077.75146484375,0.908646047115326,1.0,0.0,3.0,1.0,0.0
12233220,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.851459264755249,0.4784794151782989,0.4346129596233368,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106628417969,0.9256626963615416,0.6118072867393494,0.582142174243927,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.851707935333252,0.4801550209522247,0.3383378088474273,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7761799693107605,0.358969897031784,0.344847708940506,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.6687414646148682,0.2270897626876831,1.046718955039978,284.7107849121094,284.95001220703125,300.34295654296875,289.5063781738281,298.2155456542969,297.2382507324219,284.70947265625,1.0,0.6404885649681091,0.4159120321273803,0.4159120321273803,1.0,1.0,-3.298109769821167,1.0388938188552856,2.259216070175171,0.1830428093671798,0.8983476758003235,0.8983476758003235,0.0,210.41030883789065,217.0,49214.73046875,0.0,3228.3076171875,1.0,279.7581481933594,282.9769287109375,292.5537414550781,295.74151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36219.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861204624176024,1.0,0.0,0.0,3.657644271850586,3.657668352127075,8.926808732212521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.27392578125,0.0,1543.3350830078125,1895.4371337890625,0.0,4181.69384765625,0.9071194529533386,1.0,0.0,3.0,1.0,0.0
12233280,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.851459264755249,0.4784794151782989,0.4346129596233368,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106628417969,0.9256626963615416,0.6118072867393494,0.582142174243927,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.851707935333252,0.4801550209522247,0.3383378088474273,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7761799693107605,0.358969897031784,0.344847708940506,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.6687414646148682,0.2270897626876831,1.046718955039978,284.7107849121094,284.95001220703125,300.34295654296875,289.5063781738281,298.2155456542969,297.2382507324219,284.70947265625,1.0,0.6404885649681091,0.4159120321273803,0.4159120321273803,1.0,1.0,-3.298109769821167,1.0388938188552856,2.259216070175171,0.1830428093671798,0.8983476758003235,0.8983476758003235,0.0,210.41030883789065,217.0,49214.73046875,0.0,3228.3076171875,1.0,279.7581481933594,282.9769287109375,292.5537414550781,295.74151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36219.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861204624176024,1.0,0.0,0.0,3.657644271850586,3.657668352127075,8.926808732212521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.27392578125,0.0,1543.3350830078125,1895.4371337890625,0.0,4181.69384765625,0.9071194529533386,1.0,0.0,3.0,1.0,0.0
12233340,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8475014567375183,0.4772614538669586,0.4330712556838989,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9216774702072144,0.6121444702148438,0.58204585313797,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8502702116966248,0.4833243787288666,0.3402702212333679,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7732994556427002,0.3591777980327606,0.3448298573493957,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6659150719642639,0.2269178926944732,1.0454483032226562,284.8759460449219,284.95001220703125,300.3441467285156,289.49774169921875,298.2114562988281,297.23614501953125,284.8772277832031,1.0,0.6420580148696899,0.4147343933582306,0.4147343933582306,1.0,1.0,-3.2969000339508057,1.0352424383163452,2.26165771484375,0.1795597076416015,0.8987067937850952,0.8987067937850952,0.0,213.5702667236328,205.0,48077.18359375,0.0,3243.433837890625,1.0,280.0422058105469,283.1852111816406,292.4625244140625,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36121.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750165343284608,1.0,0.0,0.0,3.652367115020752,3.652391195297241,8.901068326849781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.037109375,0.0,1536.7158203125,1895.4371337890625,0.0,4085.255859375,0.9059005975723268,1.0,0.0,3.0,1.0,0.0
12233400,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8475014567375183,0.4772614538669586,0.4330712556838989,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9216774702072144,0.6121444702148438,0.58204585313797,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8502702116966248,0.4833243787288666,0.3402702212333679,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7732994556427002,0.3591777980327606,0.3448298573493957,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6659150719642639,0.2269178926944732,1.0454483032226562,284.8759460449219,284.95001220703125,300.3441467285156,289.49774169921875,298.2114562988281,297.23614501953125,284.8772277832031,1.0,0.6420580148696899,0.4147343933582306,0.4147343933582306,1.0,1.0,-3.2969000339508057,1.0352424383163452,2.26165771484375,0.1795597076416015,0.8987067937850952,0.8987067937850952,0.0,213.5702667236328,205.0,48077.18359375,0.0,3243.433837890625,1.0,280.0422058105469,283.1852111816406,292.4625244140625,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36121.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750165343284608,1.0,0.0,0.0,3.652367115020752,3.652391195297241,8.901068326849781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.037109375,0.0,1536.7158203125,1895.4371337890625,0.0,4085.255859375,0.9059005975723268,1.0,0.0,3.0,1.0,0.0
12233460,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8522909283638,0.4775711894035339,0.4328916668891907,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9289430379867554,0.6141066551208496,0.5833608508110046,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8575125336647034,0.4878593683242798,0.3430657982826233,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7786238789558411,0.3604835271835327,0.3456296920776367,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.6703753471374512,0.2276164889335632,1.0466974973678589,285.062744140625,284.95001220703125,300.34625244140625,289.4877624511719,298.2186584472656,297.2482604980469,285.0641784667969,1.0,0.6400123238563538,0.4139444231986999,0.4139444231986999,1.0,1.0,-3.304083824157715,1.0356096029281616,2.2684743404388428,0.1780468523502349,0.9017617702484132,0.9017617702484132,0.0,208.6171264648437,193.0,47014.11328125,0.0,3231.564697265625,1.0,280.3417663574219,283.41339111328125,292.4399719238281,295.401611328125,293.1499938964844,293.1499938964844,280.04998779296875,35928.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623414278030396,1.0,0.0,0.0,3.6544151306152335,3.654439210891724,8.911053441806871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.25439453125,0.0,1537.5506591796875,1895.4371337890625,0.0,3973.429931640625,0.9062333703041076,1.0,0.0,3.0,1.0,0.0
12233520,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8522909283638,0.4775711894035339,0.4328916668891907,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9289430379867554,0.6141066551208496,0.5833608508110046,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8575125336647034,0.4878593683242798,0.3430657982826233,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7786238789558411,0.3604835271835327,0.3456296920776367,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.6703753471374512,0.2276164889335632,1.0466974973678589,285.062744140625,284.95001220703125,300.34625244140625,289.4877624511719,298.2186584472656,297.2482604980469,285.0641784667969,1.0,0.6400123238563538,0.4139444231986999,0.4139444231986999,1.0,1.0,-3.304083824157715,1.0356096029281616,2.2684743404388428,0.1780468523502349,0.9017617702484132,0.9017617702484132,0.0,208.6171264648437,193.0,47014.11328125,0.0,3231.564697265625,1.0,280.3417663574219,283.41339111328125,292.4399719238281,295.401611328125,293.1499938964844,293.1499938964844,280.04998779296875,35928.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623414278030396,1.0,0.0,0.0,3.6544151306152335,3.654439210891724,8.911053441806871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.25439453125,0.0,1537.5506591796875,1895.4371337890625,0.0,3973.429931640625,0.9062333703041076,1.0,0.0,3.0,1.0,0.0
12233580,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8598870038986206,0.4763525724411011,0.432014137506485,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9400243759155272,0.6148251891136169,0.5842087864875793,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.867893636226654,0.4913072288036346,0.3455231785774231,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7868797183036804,0.3611342906951904,0.3462104201316833,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6775591373443604,0.2280054539442062,1.0477641820907593,284.9028625488281,284.95001220703125,300.34918212890625,289.4765014648437,298.21783447265625,297.2485046386719,284.9017944335937,1.0,0.6362544894218445,0.4131544232368469,0.4131544232368469,1.0,1.0,-3.3089969158172607,1.0351768732070925,2.273820161819458,0.1765153408050537,0.8998219966888428,0.8998219966888428,0.0,200.6799468994141,181.0,48160.11328125,0.0,3197.70263671875,1.0,280.05780029296875,283.2109680175781,292.51336669921875,295.61212158203125,293.1499938964844,293.1499938964844,280.3500061035156,36041.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737552404403688,1.0,0.0,0.0,3.653594732284546,3.653618812561035,8.907053370421636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.20703125,0.0,1537.482421875,1895.4371337890625,0.0,4074.2080078125,0.9061018824577332,1.0,0.0,3.0,1.0,0.0
12233640,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8598870038986206,0.4763525724411011,0.432014137506485,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9400243759155272,0.6148251891136169,0.5842087864875793,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.867893636226654,0.4913072288036346,0.3455231785774231,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7868797183036804,0.3611342906951904,0.3462104201316833,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6775591373443604,0.2280054539442062,1.0477641820907593,284.9028625488281,284.95001220703125,300.34918212890625,289.4765014648437,298.21783447265625,297.2485046386719,284.9017944335937,1.0,0.6362544894218445,0.4131544232368469,0.4131544232368469,1.0,1.0,-3.3089969158172607,1.0351768732070925,2.273820161819458,0.1765153408050537,0.8998219966888428,0.8998219966888428,0.0,200.6799468994141,181.0,48160.11328125,0.0,3197.70263671875,1.0,280.05780029296875,283.2109680175781,292.51336669921875,295.61212158203125,293.1499938964844,293.1499938964844,280.3500061035156,36041.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737552404403688,1.0,0.0,0.0,3.653594732284546,3.653618812561035,8.907053370421636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.20703125,0.0,1537.482421875,1895.4371337890625,0.0,4074.2080078125,0.9061018824577332,1.0,0.0,3.0,1.0,0.0
12233700,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.864112138748169,0.475925862789154,0.4311997890472412,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9459857940673828,0.6152270436286926,0.5841971039772034,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8736249208450317,0.4931695759296417,0.3465197682380676,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7914175987243652,0.3614785671234131,0.3462320268154144,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6815095543861389,0.228198304772377,1.0474178791046145,285.02496337890625,284.95001220703125,300.3509216308594,289.470458984375,298.2179260253906,297.2492980957031,285.0316162109375,1.0,0.6338003873825073,0.4127594232559204,0.4127594232559204,1.0,1.0,-3.308807849884033,1.0340206623077393,2.274787187576294,0.1753751784563064,0.901492714881897,0.901492714881897,0.0,196.22222900390625,181.0,47194.296875,0.0,3172.118408203125,1.0,280.3013916015625,283.3710632324219,292.44659423828125,295.4024658203125,293.1499938964844,293.1499938964844,280.3500061035156,35966.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682602286338806,1.0,0.0,0.0,3.654142618179321,3.6541666984558105,8.909725011108094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.27880859375,0.0,1537.5291748046875,1895.4371337890625,0.0,4025.86669921875,0.9062219858169556,1.0,0.0,3.0,1.0,0.0
12233760,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8699684739112854,0.4759782254695892,0.4308962225914001,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9535699486732484,0.6160645484924316,0.5846199989318848,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.880975067615509,0.495429128408432,0.3478299975395202,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7973413467407227,0.3621040284633636,0.3465081453323364,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.6867018938064575,0.2285954803228378,1.047825574874878,285.06866455078125,284.95001220703125,300.352783203125,289.464111328125,298.2208251953125,297.2543029785156,285.0698547363281,1.0,0.6312724947929382,0.4122737348079681,0.4122737348079681,1.0,1.0,-3.3113434314727783,1.0336003303527832,2.277743101119995,0.174257680773735,0.9027597904205322,0.9027597904205322,0.0,190.9528350830078,169.0,47095.77734375,0.0,3147.96484375,1.0,280.3423156738281,283.4176330566406,292.4385070800781,295.4205627441406,293.1499938964844,293.1499938964844,280.04998779296875,35892.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965260684490204,1.0,0.0,0.0,3.656860828399658,3.656884908676148,8.922984306991566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.53173828125,0.0,1540.0057373046875,1895.4371337890625,0.0,3999.3388671875,0.9067518711090088,1.0,0.0,3.0,1.0,0.0
12233820,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.882371187210083,0.4746202230453491,0.4297154247760772,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9685891270637512,0.6164392232894897,0.5849725008010864,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8965343236923218,0.4988033473491668,0.3501212000846863,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8097563982009888,0.3626070916652679,0.3468109369277954,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6977434754371643,0.2289273291826248,1.0480906963348389,284.9051818847656,284.95001220703125,300.3569641113281,289.45068359375,298.21832275390625,297.2524108886719,284.9040222167969,1.0,0.6257811188697815,0.4113023281097412,0.4113023281097412,1.0,1.0,-3.313796281814575,1.0317740440368652,2.28202223777771,0.1719340085983276,0.9008221626281738,0.9008221626281738,0.0,180.35250854492188,157.0,48218.11328125,0.0,3093.432373046875,1.0,280.05780029296875,283.2120666503906,292.48883056640625,295.59576416015625,293.1499938964844,293.1499938964844,279.75,36020.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764830470085144,1.0,0.0,0.0,3.6568472385406494,3.656871318817138,8.922918368625687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.75537109375,0.0,1540.9501953125,1895.4371337890625,0.0,4098.078125,0.906812846660614,1.0,0.0,3.0,1.0,0.0
12233880,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.882371187210083,0.4746202230453491,0.4297154247760772,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9685891270637512,0.6164392232894897,0.5849725008010864,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8965343236923218,0.4988033473491668,0.3501212000846863,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8097563982009888,0.3626070916652679,0.3468109369277954,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6977434754371643,0.2289273291826248,1.0480906963348389,284.9051818847656,284.95001220703125,300.3569641113281,289.45068359375,298.21832275390625,297.2524108886719,284.9040222167969,1.0,0.6257811188697815,0.4113023281097412,0.4113023281097412,1.0,1.0,-3.313796281814575,1.0317740440368652,2.28202223777771,0.1719340085983276,0.9008221626281738,0.9008221626281738,0.0,180.35250854492188,157.0,48218.11328125,0.0,3093.432373046875,1.0,280.05780029296875,283.2120666503906,292.48883056640625,295.59576416015625,293.1499938964844,293.1499938964844,279.75,36020.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764830470085144,1.0,0.0,0.0,3.6568472385406494,3.656871318817138,8.922918368625687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.75537109375,0.0,1540.9501953125,1895.4371337890625,0.0,4098.078125,0.906812846660614,1.0,0.0,3.0,1.0,0.0
12233940,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.8943390846252441,0.4720535576343536,0.4272606074810028,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.981697916984558,0.6154316067695618,0.5839102864265442,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.91230446100235,0.5011427402496338,0.3515946865081787,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.8210719227790833,0.3622306883335113,0.3462453484535217,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.7083008289337158,0.2285989969968795,1.0454432964324951,284.720458984375,284.95001220703125,300.3615417480469,289.4363098144531,298.20855712890625,297.2402648925781,284.7191162109375,1.0,0.6193543076515198,0.4103309214115143,0.4103309214115143,1.0,1.0,-3.3074843883514404,1.0268323421478271,2.2806520462036133,0.1686882525682449,0.8962239027023315,0.8962239027023315,0.0,170.2057342529297,145.0,49252.81640625,0.0,3022.353271484375,1.0,279.7582092285156,282.9873352050781,292.4832458496094,295.6711730957031,293.1499938964844,293.1499938964844,280.04998779296875,36231.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888262748718262,1.0,0.0,0.0,3.6488656997680655,3.648889780044556,8.88401075371803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.35693359375,0.0,1533.64208984375,1895.4371337890625,0.0,4204.96044921875,0.9051669836044312,1.0,0.0,3.0,1.0,0.0
12234000,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.8943390846252441,0.4720535576343536,0.4272606074810028,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.981697916984558,0.6154316067695618,0.5839102864265442,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.91230446100235,0.5011427402496338,0.3515946865081787,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.8210719227790833,0.3622306883335113,0.3462453484535217,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.7083008289337158,0.2285989969968795,1.0454432964324951,284.720458984375,284.95001220703125,300.3615417480469,289.4363098144531,298.20855712890625,297.2402648925781,284.7191162109375,1.0,0.6193543076515198,0.4103309214115143,0.4103309214115143,1.0,1.0,-3.3074843883514404,1.0268323421478271,2.2806520462036133,0.1686882525682449,0.8962239027023315,0.8962239027023315,0.0,170.2057342529297,145.0,49252.81640625,0.0,3022.353271484375,1.0,279.7582092285156,282.9873352050781,292.4832458496094,295.6711730957031,293.1499938964844,293.1499938964844,280.04998779296875,36231.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888262748718262,1.0,0.0,0.0,3.6488656997680655,3.648889780044556,8.88401075371803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.35693359375,0.0,1533.64208984375,1895.4371337890625,0.0,4204.96044921875,0.9051669836044312,1.0,0.0,3.0,1.0,0.0
12234060,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9110451340675354,0.4711725413799286,0.4255106747150421,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.996496319770813,0.6157642602920532,0.5832650065422058,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9344695806503296,0.5048356652259827,0.3534746170043945,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8354361057281494,0.362643837928772,0.3458696901798248,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7210895419120789,0.2287469357252121,1.0429675579071045,284.8828125,284.95001220703125,300.3664245605469,289.4211120605469,298.20880126953125,297.24169921875,284.88397216796875,1.0,0.6125330328941345,0.4095140695571899,0.4095140695571899,1.0,1.0,-3.3034229278564453,1.0231201648712158,2.280302762985229,0.1658464223146438,0.8966558575630188,0.8966558575630188,0.0,158.7620086669922,133.0,48083.56640625,0.0,2949.06640625,1.0,280.0421447753906,283.19342041015625,292.38800048828125,295.43621826171875,293.1499938964844,293.1499938964844,280.3500061035156,36124.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782886505126952,1.0,0.0,0.0,3.64347243309021,3.643496513366699,8.857767852532561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.3369140625,0.0,1526.8511962890625,1895.4371337890625,0.0,4113.82958984375,0.9039145708084106,1.0,0.0,3.0,1.0,0.0
12234120,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9110451340675354,0.4711725413799286,0.4255106747150421,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.996496319770813,0.6157642602920532,0.5832650065422058,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9344695806503296,0.5048356652259827,0.3534746170043945,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8354361057281494,0.362643837928772,0.3458696901798248,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7210895419120789,0.2287469357252121,1.0429675579071045,284.8828125,284.95001220703125,300.3664245605469,289.4211120605469,298.20880126953125,297.24169921875,284.88397216796875,1.0,0.6125330328941345,0.4095140695571899,0.4095140695571899,1.0,1.0,-3.3034229278564453,1.0231201648712158,2.280302762985229,0.1658464223146438,0.8966558575630188,0.8966558575630188,0.0,158.7620086669922,133.0,48083.56640625,0.0,2949.06640625,1.0,280.0421447753906,283.19342041015625,292.38800048828125,295.43621826171875,293.1499938964844,293.1499938964844,280.3500061035156,36124.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782886505126952,1.0,0.0,0.0,3.64347243309021,3.643496513366699,8.857767852532561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.3369140625,0.0,1526.8511962890625,1895.4371337890625,0.0,4113.82958984375,0.9039145708084106,1.0,0.0,3.0,1.0,0.0
12234180,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9282367825508118,0.4716110825538635,0.4253816902637481,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,0.6192545294761658,0.5636391639709473,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9548101425170898,0.5097139477729797,0.3564550280570984,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8490750193595886,0.3640108704566955,0.3466378152370453,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7324422597885132,0.2296144813299179,1.0445587635040283,285.05145263671875,284.95001220703125,300.3715209960937,289.4052124023437,298.2191467285156,297.2585144042969,285.0521545410156,1.0,0.6046818494796753,0.4086971879005432,0.4086971879005432,1.0,1.0,-3.285022735595703,1.0142614841461182,2.270761251449585,0.162954494357109,0.8994731307029724,0.8994731307029724,0.0,149.36691284179688,136.0,46768.859375,0.0,2858.10888671875,1.0,280.3417053222656,283.4066162109375,292.3565368652344,295.31121826171875,293.1499938964844,293.1499938964844,280.6499938964844,35939.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655545949935912,1.0,0.0,0.0,3.6452884674072266,3.645312547683716,8.866599614520965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.84912109375,0.0,1527.4779052734375,1895.4371337890625,0.0,4001.9423828125,0.9041954874992372,1.0,0.0,3.0,1.0,0.0
12234240,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9282367825508118,0.4716110825538635,0.4253816902637481,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,0.6192545294761658,0.5636391639709473,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9548101425170898,0.5097139477729797,0.3564550280570984,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8490750193595886,0.3640108704566955,0.3466378152370453,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7324422597885132,0.2296144813299179,1.0445587635040283,285.05145263671875,284.95001220703125,300.3715209960937,289.4052124023437,298.2191467285156,297.2585144042969,285.0521545410156,1.0,0.6046818494796753,0.4086971879005432,0.4086971879005432,1.0,1.0,-3.285022735595703,1.0142614841461182,2.270761251449585,0.162954494357109,0.8994731307029724,0.8994731307029724,0.0,149.36691284179688,136.0,46768.859375,0.0,2858.10888671875,1.0,280.3417053222656,283.4066162109375,292.3565368652344,295.31121826171875,293.1499938964844,293.1499938964844,280.6499938964844,35939.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655545949935912,1.0,0.0,0.0,3.6452884674072266,3.645312547683716,8.866599614520965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.84912109375,0.0,1527.4779052734375,1895.4371337890625,0.0,4001.9423828125,0.9041954874992372,1.0,0.0,3.0,1.0,0.0
12234300,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.93474543094635,0.4719940423965454,0.4255196154117584,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.9990000128746032,0.6227796673774719,0.553778886795044,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.962332546710968,0.5123358368873596,0.3581140041351318,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8544281721115112,0.3648748993873596,0.3472567498683929,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.7368385791778564,0.2302031815052032,1.0463526248931885,285.1781616210937,284.95001220703125,300.3740539550781,289.39703369140625,298.2283935546875,297.27264404296875,285.1847229003906,1.0,0.6024724841117859,0.4082887768745422,0.4082887768745422,1.0,1.0,-3.279309034347534,1.011177659034729,2.268131256103516,0.1601296663284301,0.902221381664276,0.902221381664276,0.0,146.1311798095703,136.0,45691.1171875,0.0,2827.055908203125,1.0,280.5986328125,283.57421875,292.32452392578125,295.160400390625,293.1499938964844,293.1499938964844,280.6499938964844,35823.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571049213409424,1.0,0.0,0.0,3.64888072013855,3.64890456199646,8.884083513294172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.67236328125,0.0,1530.6011962890625,1895.4371337890625,0.0,3926.7373046875,0.9049534797668456,1.0,0.0,3.0,1.0,0.0
12234360,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174987792969,0.9398996829986572,0.4725044071674347,0.4258955419063568,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2175598144531,0.9990000128746032,0.6267800331115723,0.5464094877243042,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.9683506488800048,0.5150906443595886,0.3599509298801422,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173767089844,0.85884028673172,0.3658613562583923,0.3480745255947113,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.7404835224151611,0.2309063822031021,1.0489342212677002,285.2174987792969,284.95001220703125,300.3766174316406,289.3887023925781,298.24078369140625,297.2906188964844,285.2182922363281,1.0,0.6010233759880066,0.4080144464969635,0.4080144464969635,1.0,1.0,-3.277189016342163,1.0096484422683716,2.267540693283081,0.1590687483549118,0.9044395089149476,0.9044395089149476,0.0,143.87554931640625,139.0,45537.04296875,0.0,2810.015869140625,1.0,280.641845703125,283.6176452636719,292.3399963378906,295.2123718261719,293.1499938964844,293.1499938964844,280.3500061035156,35730.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531782269477844,1.0,0.0,0.0,3.654764413833618,3.654788255691528,8.912756470635941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.3427734375,0.0,1536.454833984375,1895.4371337890625,0.0,3891.548583984375,0.9061747193336488,1.0,0.0,3.0,1.0,0.0
