time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.944716215133667,0.4715823829174042,0.4255420267581939,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.6329348087310791,0.5386579632759094,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9753777384757996,0.5189996957778931,0.3629495799541473,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8638025522232056,0.3667550683021545,0.3491735458374023,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.744688093662262,0.2316385954618454,1.0528730154037476,285.0457763671875,284.95001220703125,300.3816833496094,289.3717346191406,298.2538452148437,297.3094482421875,285.0445251464844,1.0,0.5998707413673401,0.4074658453464508,0.4074658453464508,1.0,1.0,-3.277104377746582,1.0080976486206057,2.269006729125977,0.1575626134872436,0.904313623905182,0.904313623905182,0.0,141.62393188476562,157.0,46632.40234375,0.0,2797.2578125,1.0,280.3577575683594,283.40478515625,292.4096069335937,295.4145812988281,293.1499938964844,293.1499938964844,280.04998779296875,35837.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648980498313904,1.0,0.0,0.0,3.661533117294312,3.661557197570801,8.945800686888106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.4462890625,0.0,1544.817138671875,1895.4371337890625,0.0,3996.12548828125,0.9077373743057252,1.0,0.0,3.0,1.0,0.0
12234480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.944716215133667,0.4715823829174042,0.4255420267581939,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.6329348087310791,0.5386579632759094,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9753777384757996,0.5189996957778931,0.3629495799541473,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8638025522232056,0.3667550683021545,0.3491735458374023,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.744688093662262,0.2316385954618454,1.0528730154037476,285.0457763671875,284.95001220703125,300.3816833496094,289.3717346191406,298.2538452148437,297.3094482421875,285.0445251464844,1.0,0.5998707413673401,0.4074658453464508,0.4074658453464508,1.0,1.0,-3.277104377746582,1.0080976486206057,2.269006729125977,0.1575626134872436,0.904313623905182,0.904313623905182,0.0,141.62393188476562,157.0,46632.40234375,0.0,2797.2578125,1.0,280.3577575683594,283.40478515625,292.4096069335937,295.4145812988281,293.1499938964844,293.1499938964844,280.04998779296875,35837.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648980498313904,1.0,0.0,0.0,3.661533117294312,3.661557197570801,8.945800686888106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.4462890625,0.0,1544.817138671875,1895.4371337890625,0.0,3996.12548828125,0.9077373743057252,1.0,0.0,3.0,1.0,0.0
12234540,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.934545397758484,0.4693202376365661,0.4238743484020233,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.6350666880607605,0.5519426465034485,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9696555733680724,0.5217209458351135,0.3650929033756256,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8570583462715149,0.3666005134582519,0.3493798375129699,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7392895221710205,0.2315736711025238,1.0540885925292969,284.8724975585937,284.95001220703125,300.38653564453125,289.3543701171875,298.24957275390625,297.30230712890625,284.8721008300781,1.0,0.6054032444953918,0.4069172441959381,0.4069172441959381,1.0,1.0,-3.295328378677368,1.0130205154418943,2.2823078632354736,0.1576300412416458,0.901789128780365,0.901789128780365,0.0,146.20664978027344,160.0,47923.84375,0.0,2861.21875,1.0,280.0581359863281,283.18853759765625,292.4076232910156,295.5052795410156,293.1499938964844,293.1499938964844,279.75,36021.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786243438720704,1.0,0.0,0.0,3.661235809326172,3.661259889602661,8.944347769102023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.84033203125,0.0,1545.865478515625,1895.4371337890625,0.0,4116.75439453125,0.907792866230011,1.0,0.0,3.0,1.0,0.0
12234600,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.934545397758484,0.4693202376365661,0.4238743484020233,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.6350666880607605,0.5519426465034485,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9696555733680724,0.5217209458351135,0.3650929033756256,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8570583462715149,0.3666005134582519,0.3493798375129699,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7392895221710205,0.2315736711025238,1.0540885925292969,284.8724975585937,284.95001220703125,300.38653564453125,289.3543701171875,298.24957275390625,297.30230712890625,284.8721008300781,1.0,0.6054032444953918,0.4069172441959381,0.4069172441959381,1.0,1.0,-3.295328378677368,1.0130205154418943,2.2823078632354736,0.1576300412416458,0.901789128780365,0.901789128780365,0.0,146.20664978027344,160.0,47923.84375,0.0,2861.21875,1.0,280.0581359863281,283.18853759765625,292.4076232910156,295.5052795410156,293.1499938964844,293.1499938964844,279.75,36021.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786243438720704,1.0,0.0,0.0,3.661235809326172,3.661259889602661,8.944347769102023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.84033203125,0.0,1545.865478515625,1895.4371337890625,0.0,4116.75439453125,0.907792866230011,1.0,0.0,3.0,1.0,0.0
12234660,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.9234935641288756,0.4665506780147552,0.4216596186161041,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030639648437,0.9990000128746032,0.6330741047859192,0.5661037564277649,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9629918336868286,0.5239178538322449,0.3668155074119568,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.849713921546936,0.3658570647239685,0.3489686846733093,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.73319411277771,0.2309363633394241,1.0526225566864014,284.703125,284.95001220703125,300.3910522460937,289.3367614746094,298.23016357421875,297.2747802734375,284.70245361328125,1.0,0.6097490191459656,0.4060306251049042,0.4060306251049042,1.0,1.0,-3.309523105621338,1.015557050704956,2.293966054916382,0.1568652093410492,0.8970629572868347,0.8970629572868347,0.0,151.02064514160156,163.0,49152.3125,0.0,2918.504150390625,1.0,279.7581787109375,282.9762268066406,292.3871154785156,295.56622314453125,293.1499938964844,293.1499938964844,280.04998779296875,36239.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991241693496704,1.0,0.0,0.0,3.652949094772339,3.652973175048828,8.903904813450936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.4169921875,0.0,1538.242431640625,1895.4371337890625,0.0,4225.64892578125,0.906085193157196,1.0,0.0,3.0,1.0,0.0
12234720,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.9234935641288756,0.4665506780147552,0.4216596186161041,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030639648437,0.9990000128746032,0.6330741047859192,0.5661037564277649,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9629918336868286,0.5239178538322449,0.3668155074119568,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.849713921546936,0.3658570647239685,0.3489686846733093,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.73319411277771,0.2309363633394241,1.0526225566864014,284.703125,284.95001220703125,300.3910522460937,289.3367614746094,298.23016357421875,297.2747802734375,284.70245361328125,1.0,0.6097490191459656,0.4060306251049042,0.4060306251049042,1.0,1.0,-3.309523105621338,1.015557050704956,2.293966054916382,0.1568652093410492,0.8970629572868347,0.8970629572868347,0.0,151.02064514160156,163.0,49152.3125,0.0,2918.504150390625,1.0,279.7581787109375,282.9762268066406,292.3871154785156,295.56622314453125,293.1499938964844,293.1499938964844,280.04998779296875,36239.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991241693496704,1.0,0.0,0.0,3.652949094772339,3.652973175048828,8.903904813450936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.4169921875,0.0,1538.242431640625,1895.4371337890625,0.0,4225.64892578125,0.906085193157196,1.0,0.0,3.0,1.0,0.0
12234780,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.915653645992279,0.4656209647655487,0.4203964173793793,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.6312278509140015,0.5770172476768494,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9587240219116212,0.527672529220581,0.3691341578960418,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8445135951042175,0.3660530149936676,0.3489365875720978,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7286922335624695,0.2308284789323806,1.051686406135559,284.8807678222656,284.95001220703125,300.3951110839844,289.3190002441406,298.2212219238281,297.2625732421875,284.8824157714844,1.0,0.6136451959609985,0.4051440060138702,0.4051440060138702,1.0,1.0,-3.322744846343994,1.017708420753479,2.3050365447998047,0.1557677090167999,0.8975756168365479,0.8975756168365479,0.0,154.89004516601562,166.0,48160.44921875,0.0,2968.81494140625,1.0,280.04217529296875,283.1943359375,292.2900085449219,295.3385925292969,293.1499938964844,293.1499938964844,280.3500061035156,36125.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981453537940979,1.0,0.0,0.0,3.647486925125122,3.6475110054016113,8.877298114384757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.47314453125,0.0,1531.313232421875,1895.4371337890625,0.0,4141.34521484375,0.9048140048980712,1.0,0.0,3.0,1.0,0.0
12234840,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.915653645992279,0.4656209647655487,0.4203964173793793,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.6312278509140015,0.5770172476768494,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9587240219116212,0.527672529220581,0.3691341578960418,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8445135951042175,0.3660530149936676,0.3489365875720978,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7286922335624695,0.2308284789323806,1.051686406135559,284.8807678222656,284.95001220703125,300.3951110839844,289.3190002441406,298.2212219238281,297.2625732421875,284.8824157714844,1.0,0.6136451959609985,0.4051440060138702,0.4051440060138702,1.0,1.0,-3.322744846343994,1.017708420753479,2.3050365447998047,0.1557677090167999,0.8975756168365479,0.8975756168365479,0.0,154.89004516601562,166.0,48160.44921875,0.0,2968.81494140625,1.0,280.04217529296875,283.1943359375,292.2900085449219,295.3385925292969,293.1499938964844,293.1499938964844,280.3500061035156,36125.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981453537940979,1.0,0.0,0.0,3.647486925125122,3.6475110054016113,8.877298114384757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.47314453125,0.0,1531.313232421875,1895.4371337890625,0.0,4141.34521484375,0.9048140048980712,1.0,0.0,3.0,1.0,0.0
12234900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9132634401321412,0.4657578468322754,0.4203706681728363,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.6308892369270325,0.5809710621833801,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.957857072353363,0.5301026105880737,0.3707116842269897,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8429949283599854,0.3665910363197326,0.3493417203426361,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7273536324501038,0.2310995012521743,1.0525987148284912,285.0238647460937,284.95001220703125,300.3969421386719,289.31011962890625,298.2216796875,297.2635498046875,285.0314025878906,1.0,0.6155985593795776,0.4047006964683532,0.4047006964683532,1.0,1.0,-3.330946207046509,1.0193325281143188,2.3116137981414795,0.1553723365068435,0.8994625210762024,0.8994625210762024,0.0,156.44610595703125,166.0,47236.26171875,0.0,2995.40966796875,1.0,280.2987060546875,283.3750915527344,292.2479248046875,295.1777038574219,293.1499938964844,293.1499938964844,280.3500061035156,36012.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734736084938048,1.0,0.0,0.0,3.6474955081939697,3.64751935005188,8.877339041646337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.93212890625,0.0,1530.479736328125,1895.4371337890625,0.0,4071.739013671875,0.904775857925415,1.0,0.0,3.0,1.0,0.0
12234960,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9116826057434082,0.466132789850235,0.4206929206848144,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9990000128746032,0.6309366822242737,0.5841049551963806,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9577032923698424,0.5327683091163635,0.3725423216819763,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8420780301094055,0.367349624633789,0.3500213027000427,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7265509963035583,0.2315545678138733,1.0544995069503784,285.07623291015625,284.95001220703125,300.39862060546875,289.3012390136719,298.2242736816406,297.2679748535156,285.0779724121094,1.0,0.6176124811172485,0.404182106256485,0.404182106256485,1.0,1.0,-3.3404035568237305,1.02118980884552,2.319213628768921,0.1548922657966613,0.9008697867393494,0.9008697867393494,0.0,157.80555725097656,169.0,47202.453125,0.0,3023.747314453125,1.0,280.34185791015625,283.42926025390625,292.2597045898437,295.2304382324219,293.1499938964844,293.1499938964844,280.04998779296875,35918.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970077633857727,1.0,0.0,0.0,3.649883985519409,3.6499080657958975,8.888969773579447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.9150390625,0.0,1532.42724609375,1895.4371337890625,0.0,4041.892578125,0.905214250087738,1.0,0.0,3.0,1.0,0.0
12235020,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9070807099342346,0.4651114344596863,0.4203772842884063,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.6294995546340942,0.5917508006095886,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9560542106628418,0.5365978479385376,0.3755972385406494,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8393551707267761,0.3679563403129577,0.3509836494922638,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7242677807807922,0.2319300472736358,1.0575056076049805,284.92633056640625,284.95001220703125,300.40142822265625,289.2835693359375,298.2192077636719,297.26251220703125,284.92578125,1.0,0.621596097946167,0.403144896030426,0.403144896030426,1.0,1.0,-3.357668399810791,1.0242667198181152,2.333401679992676,0.1538151055574417,0.8993024826049805,0.8993024826049805,0.0,160.91934204101562,172.0,48483.0078125,0.0,3079.476318359375,1.0,280.0578308105469,283.2347106933594,292.3261108398437,295.44073486328125,293.1499938964844,293.1499938964844,280.3500061035156,36017.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982611358165741,1.0,0.0,0.0,3.6498806476593018,3.649904727935791,8.888953288987977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.1005859375,0.0,1533.169677734375,1895.4371337890625,0.0,4151.380859375,0.9052570462226868,1.0,0.0,3.0,1.0,0.0
12235080,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9070807099342346,0.4651114344596863,0.4203772842884063,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.6294995546340942,0.5917508006095886,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9560542106628418,0.5365978479385376,0.3755972385406494,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8393551707267761,0.3679563403129577,0.3509836494922638,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7242677807807922,0.2319300472736358,1.0575056076049805,284.92633056640625,284.95001220703125,300.40142822265625,289.2835693359375,298.2192077636719,297.26251220703125,284.92578125,1.0,0.621596097946167,0.403144896030426,0.403144896030426,1.0,1.0,-3.357668399810791,1.0242667198181152,2.333401679992676,0.1538151055574417,0.8993024826049805,0.8993024826049805,0.0,160.91934204101562,172.0,48483.0078125,0.0,3079.476318359375,1.0,280.0578308105469,283.2347106933594,292.3261108398437,295.44073486328125,293.1499938964844,293.1499938964844,280.3500061035156,36017.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982611358165741,1.0,0.0,0.0,3.6498806476593018,3.649904727935791,8.888953288987977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.1005859375,0.0,1533.169677734375,1895.4371337890625,0.0,4151.380859375,0.9052570462226868,1.0,0.0,3.0,1.0,0.0
12235140,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.901017963886261,0.4648582339286804,0.419896125793457,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9972003102302552,0.6282745599746704,0.5954447388648987,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.952555775642395,0.5411201119422913,0.3785600960254669,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8351905345916748,0.3688419163227081,0.3517391979694366,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.7207002639770508,0.2324526011943817,1.0598427057266235,285.0995178222656,284.95001220703125,300.40338134765625,289.26611328125,298.2190246582031,297.2646484375,285.10076904296875,1.0,0.6251276731491089,0.4021077156066894,0.4021077156066894,1.0,1.0,-3.368605375289917,1.0251049995422363,2.3435003757476807,0.1521208435297012,0.9027166366577148,0.9027166366577148,0.0,164.81153869628906,175.0,47509.6484375,0.0,3126.297119140625,1.0,280.3421630859375,283.4464111328125,292.2464294433594,295.25128173828125,293.1499938964844,293.1499938964844,280.04998779296875,35854.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975312113761902,1.0,0.0,0.0,3.6545331478118896,3.654557228088379,8.911629265639931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.31884765625,0.0,1537.13037109375,1895.4371337890625,0.0,4087.84228515625,0.9062064290046692,1.0,0.0,3.0,1.0,0.0
12235200,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.901017963886261,0.4648582339286804,0.419896125793457,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9972003102302552,0.6282745599746704,0.5954447388648987,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.952555775642395,0.5411201119422913,0.3785600960254669,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8351905345916748,0.3688419163227081,0.3517391979694366,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.7207002639770508,0.2324526011943817,1.0598427057266235,285.0995178222656,284.95001220703125,300.40338134765625,289.26611328125,298.2190246582031,297.2646484375,285.10076904296875,1.0,0.6251276731491089,0.4021077156066894,0.4021077156066894,1.0,1.0,-3.368605375289917,1.0251049995422363,2.3435003757476807,0.1521208435297012,0.9027166366577148,0.9027166366577148,0.0,164.81153869628906,175.0,47509.6484375,0.0,3126.297119140625,1.0,280.3421630859375,283.4464111328125,292.2464294433594,295.25128173828125,293.1499938964844,293.1499938964844,280.04998779296875,35854.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975312113761902,1.0,0.0,0.0,3.6545331478118896,3.654557228088379,8.911629265639931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.31884765625,0.0,1537.13037109375,1895.4371337890625,0.0,4087.84228515625,0.9062064290046692,1.0,0.0,3.0,1.0,0.0
12235260,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8944605588912964,0.463537335395813,0.4193043112754822,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9919226765632628,0.6270841956138611,0.5946916341781616,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.94829124212265,0.5447227954864502,0.3814661800861358,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8305865526199341,0.369176983833313,0.3524792194366455,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7166728973388672,0.2326200902462005,1.0622074604034424,284.9385070800781,284.95001220703125,300.4044189453125,289.2490234375,298.21405029296875,297.2608947753906,284.9374389648437,1.0,0.6281189918518066,0.4010420143604278,0.4010420143604278,1.0,1.0,-3.374439716339112,1.024071216583252,2.35036849975586,0.1498087644577026,0.901240885257721,0.901240885257721,0.0,168.99014282226562,178.0,48676.15625,0.0,3163.20166015625,1.0,280.05780029296875,283.2425842285156,292.291015625,295.42388916015625,293.1499938964844,293.1499938964844,279.75,35975.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872905611991882,1.0,0.0,0.0,3.656152248382568,3.6561763286590576,8.91952765869064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.8798828125,0.0,1539.8424072265625,1895.4371337890625,0.0,4191.76708984375,0.9066274762153624,1.0,0.0,3.0,1.0,0.0
12235320,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8944605588912964,0.463537335395813,0.4193043112754822,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9919226765632628,0.6270841956138611,0.5946916341781616,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.94829124212265,0.5447227954864502,0.3814661800861358,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8305865526199341,0.369176983833313,0.3524792194366455,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7166728973388672,0.2326200902462005,1.0622074604034424,284.9385070800781,284.95001220703125,300.4044189453125,289.2490234375,298.21405029296875,297.2608947753906,284.9374389648437,1.0,0.6281189918518066,0.4010420143604278,0.4010420143604278,1.0,1.0,-3.374439716339112,1.024071216583252,2.35036849975586,0.1498087644577026,0.901240885257721,0.901240885257721,0.0,168.99014282226562,178.0,48676.15625,0.0,3163.20166015625,1.0,280.05780029296875,283.2425842285156,292.291015625,295.42388916015625,293.1499938964844,293.1499938964844,279.75,35975.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872905611991882,1.0,0.0,0.0,3.656152248382568,3.6561763286590576,8.91952765869064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.8798828125,0.0,1539.8424072265625,1895.4371337890625,0.0,4191.76708984375,0.9066274762153624,1.0,0.0,3.0,1.0,0.0
12235380,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.8859305381774902,0.4609731435775757,0.4174118638038635,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.984929621219635,0.6250054240226746,0.5931240916252136,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.9418249130249025,0.5471856594085693,0.3834666907787323,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.8244279623031616,0.3685698211193084,0.3522916436195373,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.7109596729278564,0.2320553958415985,1.0613383054733276,284.75543212890625,284.95001220703125,300.40435791015625,289.2323608398437,298.2018737792969,297.247802734375,284.7541198730469,1.0,0.6302222013473511,0.3999763429164886,0.3999763429164886,1.0,1.0,-3.37142300605774,1.0199509859085083,2.3514719009399414,0.1466771960258484,0.8971195816993713,0.8971195816993713,0.0,173.7237091064453,181.0,49750.34765625,0.0,3183.700439453125,1.0,279.7582092285156,283.0189208984375,292.28155517578125,295.4974060058594,293.1499938964844,293.1499938964844,280.04998779296875,36181.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500210762023926,3.650045156478882,8.889637683751062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.63037109375,0.0,1534.552490234375,1895.4371337890625,0.0,4300.0,0.9053910374641418,1.0,0.0,3.0,1.0,0.0
12235440,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.8859305381774902,0.4609731435775757,0.4174118638038635,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.984929621219635,0.6250054240226746,0.5931240916252136,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.9418249130249025,0.5471856594085693,0.3834666907787323,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.8244279623031616,0.3685698211193084,0.3522916436195373,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.7109596729278564,0.2320553958415985,1.0613383054733276,284.75543212890625,284.95001220703125,300.40435791015625,289.2323608398437,298.2018737792969,297.247802734375,284.7541198730469,1.0,0.6302222013473511,0.3999763429164886,0.3999763429164886,1.0,1.0,-3.37142300605774,1.0199509859085083,2.3514719009399414,0.1466771960258484,0.8971195816993713,0.8971195816993713,0.0,173.7237091064453,181.0,49750.34765625,0.0,3183.700439453125,1.0,279.7582092285156,283.0189208984375,292.28155517578125,295.4974060058594,293.1499938964844,293.1499938964844,280.04998779296875,36181.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500210762023926,3.650045156478882,8.889637683751062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.63037109375,0.0,1534.552490234375,1895.4371337890625,0.0,4300.0,0.9053910374641418,1.0,0.0,3.0,1.0,0.0
12235500,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8822012543678284,0.460209459066391,0.4164767861366272,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9817019701004028,0.6244356036186218,0.5923500657081604,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9391267895698548,0.5488741397857666,0.3844638764858246,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8216975927352905,0.3684690594673157,0.352102130651474,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7082600593566895,0.2318630218505859,1.060364842414856,284.8747863769531,284.95001220703125,300.40386962890625,289.2242431640625,298.1986389160156,297.2454528808594,284.8811340332031,1.0,0.6310422420501709,0.3994434773921966,0.3994434773921966,1.0,1.0,-3.369162082672119,1.0176358222961426,2.351526260375977,0.1449339687824249,0.89776211977005,0.89776211977005,0.0,175.793212890625,181.0,48730.3515625,0.0,3190.54345703125,1.0,280.0013427734375,283.177490234375,292.1998596191406,295.2580871582031,293.1499938964844,293.1499938964844,280.04998779296875,36130.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937564134597778,1.0,0.0,0.0,3.6473348140716553,3.647358655929565,8.876556876202812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.6630859375,0.0,1531.1793212890625,1895.4371337890625,0.0,4247.1044921875,0.9048073887825012,1.0,0.0,3.0,1.0,0.0
12235560,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8801538944244385,0.4600015580654144,0.4161569476127624,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9798770546913148,0.6244528889656067,0.592201292514801,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9382815361022948,0.5510724782943726,0.3858914375305176,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8202605247497559,0.3687299787998199,0.3522626161575317,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.706770658493042,0.2319285571575164,1.0604220628738403,284.9169616699219,284.95001220703125,300.403076171875,289.2162780761719,298.19927978515625,297.2481384277344,284.9180908203125,1.0,0.6319847702980042,0.3990660607814789,0.3990660607814789,1.0,1.0,-3.370569944381714,1.0170098543167114,2.353559970855713,0.1439317315816879,0.8980019688606262,0.8980019688606262,0.0,177.16455078125,184.0,48591.3125,0.0,3201.61376953125,1.0,280.0422668457031,283.2242126464844,292.1845703125,295.2611694335937,293.1499938964844,293.1499938964844,280.3500061035156,36073.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898267388343812,1.0,0.0,0.0,3.646553039550781,3.646577119827272,8.872752346178459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.20751953125,0.0,1529.886474609375,1895.4371337890625,0.0,4213.53857421875,0.904567539691925,1.0,0.0,3.0,1.0,0.0
12235620,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.8781725168228149,0.460425466299057,0.4163577556610107,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.9781520962715148,0.6255030632019043,0.592940092086792,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.9389513731002808,0.5562955737113953,0.3893686830997467,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8191510438919067,0.3699394464492798,0.3532498180866241,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7055940628051758,0.2326107919216156,1.0629432201385498,285.1007080078125,284.95001220703125,300.4004821777344,289.2008972167969,298.2057800292969,297.2608642578125,285.1020812988281,1.0,0.6343252062797546,0.3983111679553985,0.3983111679553985,1.0,1.0,-3.38008975982666,1.0181245803833008,2.36196517944336,0.1426349282264709,0.9015401005744934,0.9015401005744934,0.0,179.1179962158203,187.0,47522.91796875,0.0,3234.398193359375,1.0,280.3417358398437,283.45001220703125,292.1546325683594,295.1451721191406,293.1499938964844,293.1499938964844,280.04998779296875,35876.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774887561798096,1.0,0.0,0.0,3.650544166564941,3.650568246841431,8.892185405784403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.15185546875,0.0,1532.8502197265625,1895.4371337890625,0.0,4106.8564453125,0.9053314924240112,1.0,0.0,3.0,1.0,0.0
12235680,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.8781725168228149,0.460425466299057,0.4163577556610107,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.9781520962715148,0.6255030632019043,0.592940092086792,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.9389513731002808,0.5562955737113953,0.3893686830997467,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.8191510438919067,0.3699394464492798,0.3532498180866241,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7055940628051758,0.2326107919216156,1.0629432201385498,285.1007080078125,284.95001220703125,300.4004821777344,289.2008972167969,298.2057800292969,297.2608642578125,285.1020812988281,1.0,0.6343252062797546,0.3983111679553985,0.3983111679553985,1.0,1.0,-3.38008975982666,1.0181245803833008,2.36196517944336,0.1426349282264709,0.9015401005744934,0.9015401005744934,0.0,179.1179962158203,187.0,47522.91796875,0.0,3234.398193359375,1.0,280.3417358398437,283.45001220703125,292.1546325683594,295.1451721191406,293.1499938964844,293.1499938964844,280.04998779296875,35876.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774887561798096,1.0,0.0,0.0,3.650544166564941,3.650568246841431,8.892185405784403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.15185546875,0.0,1532.8502197265625,1895.4371337890625,0.0,4106.8564453125,0.9053314924240112,1.0,0.0,3.0,1.0,0.0
12235740,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8745812177658081,0.4593290984630584,0.4159785211086273,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9749849438667296,0.6252589225769043,0.5933155417442322,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9377911686897278,0.560183048248291,0.3924825191497803,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.816895067691803,0.3704240620136261,0.3541130125522613,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7034479379653931,0.2328964918851852,1.0656484365463257,284.9415588378906,284.95001220703125,300.3964538574219,289.18634033203125,298.2028503417969,297.2609558105469,284.9405212402344,1.0,0.6368792057037354,0.3975563049316406,0.3975563049316406,1.0,1.0,-3.388133764266968,1.018703579902649,2.3694300651550293,0.1414122581481933,0.9001197814941406,0.9001197814941406,0.0,181.96743774414065,190.0,48702.34375,0.0,3269.149169921875,1.0,280.0578308105469,283.24810791015625,292.22332763671875,295.35162353515625,293.1499938964844,293.1499938964844,279.75,35985.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888685941696168,1.0,0.0,0.0,3.651778697967529,3.6518027782440186,8.898200576368254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.7978515625,0.0,1535.0423583984375,1895.4371337890625,0.0,4205.3232421875,0.9056573510169984,1.0,0.0,3.0,1.0,0.0
12235800,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8745812177658081,0.4593290984630584,0.4159785211086273,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9749849438667296,0.6252589225769043,0.5933155417442322,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9377911686897278,0.560183048248291,0.3924825191497803,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.816895067691803,0.3704240620136261,0.3541130125522613,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7034479379653931,0.2328964918851852,1.0656484365463257,284.9415588378906,284.95001220703125,300.3964538574219,289.18634033203125,298.2028503417969,297.2609558105469,284.9405212402344,1.0,0.6368792057037354,0.3975563049316406,0.3975563049316406,1.0,1.0,-3.388133764266968,1.018703579902649,2.3694300651550293,0.1414122581481933,0.9001197814941406,0.9001197814941406,0.0,181.96743774414065,190.0,48702.34375,0.0,3269.149169921875,1.0,280.0578308105469,283.24810791015625,292.22332763671875,295.35162353515625,293.1499938964844,293.1499938964844,279.75,35985.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888685941696168,1.0,0.0,0.0,3.651778697967529,3.6518027782440186,8.898200576368254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.7978515625,0.0,1535.0423583984375,1895.4371337890625,0.0,4205.3232421875,0.9056573510169984,1.0,0.0,3.0,1.0,0.0
12235860,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.8679125308990479,0.4568679332733154,0.4141737818717956,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.968611776828766,0.6234508156776428,0.5920940637588501,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9330663084983826,0.5627983808517456,0.3945861756801605,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.8119824528694153,0.3698639571666717,0.353965699672699,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.6987245082855225,0.2323878705501556,1.0649824142456057,284.75946044921875,284.95001220703125,300.39080810546875,289.1726989746094,298.1904602050781,297.24932861328125,284.7581787109375,1.0,0.6387960314750671,0.3966335952281952,0.3966335952281952,1.0,1.0,-3.3860561847686768,1.015317440032959,2.3707387447357178,0.1387545466423034,0.8960599303245544,0.8960599303245544,0.0,186.14698791503903,193.0,49785.7578125,0.0,3288.584228515625,1.0,279.7582397460937,283.0252990722656,292.2249450683594,295.4384155273437,293.1499938964844,293.1499938964844,280.04998779296875,36185.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645498752593994,3.645522594451904,8.867622227626271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.8486328125,0.0,1529.552978515625,1895.4371337890625,0.0,4300.0,0.9043832421302797,1.0,0.0,3.0,1.0,0.0
12235920,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.8679125308990479,0.4568679332733154,0.4141737818717956,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.968611776828766,0.6234508156776428,0.5920940637588501,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9330663084983826,0.5627983808517456,0.3945861756801605,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.8119824528694153,0.3698639571666717,0.353965699672699,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.6987245082855225,0.2323878705501556,1.0649824142456057,284.75946044921875,284.95001220703125,300.39080810546875,289.1726989746094,298.1904602050781,297.24932861328125,284.7581787109375,1.0,0.6387960314750671,0.3966335952281952,0.3966335952281952,1.0,1.0,-3.3860561847686768,1.015317440032959,2.3707387447357178,0.1387545466423034,0.8960599303245544,0.8960599303245544,0.0,186.14698791503903,193.0,49785.7578125,0.0,3288.584228515625,1.0,279.7582397460937,283.0252990722656,292.2249450683594,295.4384155273437,293.1499938964844,293.1499938964844,280.04998779296875,36185.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645498752593994,3.645522594451904,8.867622227626271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.8486328125,0.0,1529.552978515625,1895.4371337890625,0.0,4300.0,0.9043832421302797,1.0,0.0,3.0,1.0,0.0
12235980,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8631480932235718,0.4559421241283417,0.412963330745697,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9637362360954284,0.6229128241539001,0.5912217497825623,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9304450154304504,0.5668354034423828,0.39710533618927,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8083382844924927,0.3700268566608429,0.3539383709430694,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.6951621174812317,0.2322805672883987,1.0641443729400637,284.92095947265625,284.95001220703125,300.38348388671875,289.16015625,298.1866455078125,297.2505187988281,284.9220886230469,1.0,0.640468180179596,0.3957108855247497,0.3957108855247497,1.0,1.0,-3.3855271339416504,1.0124598741531372,2.373067140579224,0.1359760463237762,0.8969960808753967,0.8969960808753967,0.0,189.3663787841797,196.0,48629.55859375,0.0,3306.013916015625,1.0,280.0421142578125,283.2304382324219,292.1309509277344,295.2085266113281,293.1499938964844,293.1499938964844,280.3500061035156,36072.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915341734886168,1.0,0.0,0.0,3.642055749893189,3.642079591751098,8.850880135469197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.86474609375,0.0,1524.891357421875,1895.4371337890625,0.0,4228.14892578125,0.9035620093345642,1.0,0.0,3.0,1.0,0.0
12236040,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8631480932235718,0.4559421241283417,0.412963330745697,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9637362360954284,0.6229128241539001,0.5912217497825623,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9304450154304504,0.5668354034423828,0.39710533618927,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8083382844924927,0.3700268566608429,0.3539383709430694,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.6951621174812317,0.2322805672883987,1.0641443729400637,284.92095947265625,284.95001220703125,300.38348388671875,289.16015625,298.1866455078125,297.2505187988281,284.9220886230469,1.0,0.640468180179596,0.3957108855247497,0.3957108855247497,1.0,1.0,-3.3855271339416504,1.0124598741531372,2.373067140579224,0.1359760463237762,0.8969960808753967,0.8969960808753967,0.0,189.3663787841797,196.0,48629.55859375,0.0,3306.013916015625,1.0,280.0421142578125,283.2304382324219,292.1309509277344,295.2085266113281,293.1499938964844,293.1499938964844,280.3500061035156,36072.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915341734886168,1.0,0.0,0.0,3.642055749893189,3.642079591751098,8.850880135469197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.86474609375,0.0,1524.891357421875,1895.4371337890625,0.0,4228.14892578125,0.9035620093345642,1.0,0.0,3.0,1.0,0.0
12236100,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8620193600654602,0.4560462832450866,0.4129053056240082,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9625616669654846,0.6232517957687378,0.5913666486740112,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9305765628814696,0.5694029927253723,0.3987662494182586,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.807580292224884,0.3705168068408966,0.35429447889328,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6944050788879395,0.2325325310230255,1.0649404525756836,285.0575561523437,284.95001220703125,300.379150390625,289.154296875,298.18817138671875,297.25604248046875,285.0644836425781,1.0,0.641507625579834,0.3952495455741882,0.3952495455741882,1.0,1.0,-3.3890089988708496,1.0123153924942017,2.3766934871673584,0.1349266767501831,0.8990435004234314,0.8990435004234314,0.0,190.4321746826172,196.0,47639.9453125,0.0,3320.175537109375,1.0,280.298583984375,283.4058532714844,292.08966064453125,295.0440368652344,293.1499938964844,293.1499938964844,280.3500061035156,35963.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831966757774352,1.0,0.0,0.0,3.642982244491577,3.6430060863494873,8.855383839545539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.3203125,0.0,1525.0987548828125,1895.4371337890625,0.0,4156.44775390625,0.90373033285141,1.0,0.0,3.0,1.0,0.0
12236160,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.86155104637146,0.4563832283020019,0.413179486989975,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9620926976203918,0.6238776445388794,0.5918934345245361,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.9314767718315125,0.5722073912620544,0.4006817638874054,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.8074247241020203,0.3712192177772522,0.354909211397171,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.6942357420921326,0.2329636216163635,1.0666693449020386,285.1049194335937,284.95001220703125,300.37432861328125,289.1487731933594,298.1914367675781,297.2637939453125,285.1062927246094,1.0,0.6427512764930725,0.3948834240436554,0.3948834240436554,1.0,1.0,-3.3950893878936768,1.0133178234100342,2.3817715644836426,0.1343683749437332,0.9005905985832214,0.9005905985832214,0.0,191.24319458007807,199.0,47561.4609375,0.0,3338.87060546875,1.0,280.3418273925781,283.4563293457031,292.10284423828125,295.0943298339844,293.1499938964844,293.1499938964844,280.04998779296875,35872.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979259729385376,1.0,0.0,0.0,3.646196365356445,3.646220445632935,8.871016916600638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.15478515625,0.0,1527.9874267578125,1895.4371337890625,0.0,4122.28564453125,0.9043562412261964,1.0,0.0,3.0,1.0,0.0
12236220,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8584542274475098,0.455313891172409,0.4128207862377167,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9588843584060668,0.6235222816467285,0.5921679139137268,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9307075142860411,0.576198399066925,0.4038752615451813,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8053188920021057,0.3716759383678436,0.3557482659816742,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6923694014549255,0.2332395166158676,1.0693399906158447,284.9461975097656,284.95001220703125,300.3631896972656,289.138671875,298.1866455078125,297.2641296386719,284.9451599121094,1.0,0.6452572345733643,0.3941511809825897,0.3941511809825897,1.0,1.0,-3.403061866760254,1.0139002799987793,2.3891615867614746,0.1331201642751693,0.8992354273796082,0.8992354273796082,0.0,194.068359375,202.0,48746.08984375,0.0,3373.697509765625,1.0,280.057861328125,283.254638671875,292.1752014160156,295.3044128417969,293.1499938964844,293.1499938964844,280.3500061035156,35980.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905324578285216,1.0,0.0,0.0,3.647626638412476,3.647650718688965,8.877977961674333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.875,0.0,1530.38427734375,1895.4371337890625,0.0,4219.58203125,0.9047250151634216,1.0,0.0,3.0,1.0,0.0
