time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236280,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8584542274475098,0.455313891172409,0.4128207862377167,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9588843584060668,0.6235222816467285,0.5921679139137268,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9307075142860411,0.576198399066925,0.4038752615451813,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8053188920021057,0.3716759383678436,0.3557482659816742,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6923694014549255,0.2332395166158676,1.0693399906158447,284.9461975097656,284.95001220703125,300.3631896972656,289.138671875,298.1866455078125,297.2641296386719,284.9451599121094,1.0,0.6452572345733643,0.3941511809825897,0.3941511809825897,1.0,1.0,-3.403061866760254,1.0139002799987793,2.3891615867614746,0.1331201642751693,0.8992354273796082,0.8992354273796082,0.0,194.068359375,202.0,48746.08984375,0.0,3373.697509765625,1.0,280.057861328125,283.254638671875,292.1752014160156,295.3044128417969,293.1499938964844,293.1499938964844,280.3500061035156,35980.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905324578285216,1.0,0.0,0.0,3.647626638412476,3.647650718688965,8.877977961674333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.875,0.0,1530.38427734375,1895.4371337890625,0.0,4219.58203125,0.9047250151634216,1.0,0.0,3.0,1.0,0.0
12236340,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.8549632430076599,0.4549798667430877,0.4122478365898132,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.9550559520721436,0.6236651539802551,0.5920583605766296,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.9294366836547852,0.5809260606765747,0.4069399535655975,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8027163147926331,0.3723989129066467,0.3563204705715179,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.6900184750556946,0.233635812997818,1.0709689855575562,285.11004638671875,284.95001220703125,300.3500061035156,289.1300048828125,298.18511962890625,297.2699279785156,285.1112365722656,1.0,0.6475817561149597,0.393418937921524,0.393418937921524,1.0,1.0,-3.4085638523101807,1.013640522956848,2.394923448562622,0.1314046829938888,0.9027138352394104,0.9027138352394104,0.0,197.0862579345703,205.0,47689.08203125,0.0,3404.06005859375,1.0,280.3421630859375,283.4593200683594,292.1036682128906,295.1159973144531,293.1499938964844,293.1499938964844,280.04998779296875,35830.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819105863571168,1.0,0.0,0.0,3.6532139778137207,3.65323805809021,8.905196864361642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.12939453125,0.0,1535.4765625,1895.4371337890625,0.0,4145.30908203125,0.9058929681777954,1.0,0.0,3.0,1.0,0.0
12236400,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.8549632430076599,0.4549798667430877,0.4122478365898132,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.9550559520721436,0.6236651539802551,0.5920583605766296,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.9294366836547852,0.5809260606765747,0.4069399535655975,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8027163147926331,0.3723989129066467,0.3563204705715179,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.6900184750556946,0.233635812997818,1.0709689855575562,285.11004638671875,284.95001220703125,300.3500061035156,289.1300048828125,298.18511962890625,297.2699279785156,285.1112365722656,1.0,0.6475817561149597,0.393418937921524,0.393418937921524,1.0,1.0,-3.4085638523101807,1.013640522956848,2.394923448562622,0.1314046829938888,0.9027138352394104,0.9027138352394104,0.0,197.0862579345703,205.0,47689.08203125,0.0,3404.06005859375,1.0,280.3421630859375,283.4593200683594,292.1036682128906,295.1159973144531,293.1499938964844,293.1499938964844,280.04998779296875,35830.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819105863571168,1.0,0.0,0.0,3.6532139778137207,3.65323805809021,8.905196864361642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.12939453125,0.0,1535.4765625,1895.4371337890625,0.0,4145.30908203125,0.9058929681777954,1.0,0.0,3.0,1.0,0.0
12236460,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8513328433036804,0.4536609649658203,0.4116015136241913,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9509657621383668,0.6229118704795837,0.5918979048728943,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9279309511184692,0.5847163796424866,0.4099562764167785,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7999871373176575,0.372599720954895,0.3568933308124542,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875860095024109,0.2337108552455902,1.072723388671875,284.9481506347656,284.95001220703125,300.3355712890625,289.1218566894531,298.1767883300781,297.2673034667969,284.9470520019531,1.0,0.6499527096748352,0.3925148546695709,0.3925148546695709,1.0,1.0,-3.4140310287475586,1.0128604173660278,2.401170492172241,0.1293867379426956,0.9013594388961792,0.9013594388961792,0.0,200.3018035888672,208.0,48853.25,0.0,3435.56884765625,1.0,280.05780029296875,283.2547302246094,292.1591186523437,295.298095703125,293.1499938964844,293.1499938964844,279.75,35955.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992891013622284,1.0,0.0,0.0,3.6555793285369873,3.655603408813477,8.916732099351066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.92431640625,0.0,1539.052734375,1895.4371337890625,0.0,4239.73046875,0.9064847826957704,1.0,0.0,3.0,1.0,0.0
12236520,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8513328433036804,0.4536609649658203,0.4116015136241913,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9509657621383668,0.6229118704795837,0.5918979048728943,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9279309511184692,0.5847163796424866,0.4099562764167785,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7999871373176575,0.372599720954895,0.3568933308124542,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875860095024109,0.2337108552455902,1.072723388671875,284.9481506347656,284.95001220703125,300.3355712890625,289.1218566894531,298.1767883300781,297.2673034667969,284.9470520019531,1.0,0.6499527096748352,0.3925148546695709,0.3925148546695709,1.0,1.0,-3.4140310287475586,1.0128604173660278,2.401170492172241,0.1293867379426956,0.9013594388961792,0.9013594388961792,0.0,200.3018035888672,208.0,48853.25,0.0,3435.56884765625,1.0,280.05780029296875,283.2547302246094,292.1591186523437,295.298095703125,293.1499938964844,293.1499938964844,279.75,35955.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992891013622284,1.0,0.0,0.0,3.6555793285369873,3.655603408813477,8.916732099351066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.92431640625,0.0,1539.052734375,1895.4371337890625,0.0,4239.73046875,0.9064847826957704,1.0,0.0,3.0,1.0,0.0
12236580,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.845602810382843,0.4511437714099884,0.4097267687320709,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9442253708839417,0.6207791566848755,0.5903453230857849,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.9238312244415284,0.5873410105705261,0.412056416273117,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.7952278852462769,0.3718659579753876,0.3565670549869537,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.6832562685012817,0.2330593764781952,1.0713754892349243,284.7647399902344,284.95001220703125,300.3209228515625,289.11328125,298.1609191894531,297.2545471191406,284.763427734375,1.0,0.6516721844673157,0.3916107714176178,0.3916107714176178,1.0,1.0,-3.410430908203125,1.008968710899353,2.4014620780944824,0.1265345811843872,0.8973594307899475,0.8973594307899475,0.0,204.5377655029297,211.0,49929.02734375,0.0,3451.817626953125,1.0,279.7582092285156,283.03057861328125,292.1732788085937,295.3897705078125,293.1499938964844,293.1499938964844,280.04998779296875,36164.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650110483169556,3.650134563446045,8.890073104339535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.1767578125,0.0,1534.518798828125,1895.4371337890625,0.0,4300.0,0.9053983688354492,1.0,0.0,3.0,1.0,0.0
12236640,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.845602810382843,0.4511437714099884,0.4097267687320709,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9442253708839417,0.6207791566848755,0.5903453230857849,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.9238312244415284,0.5873410105705261,0.412056416273117,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.7952278852462769,0.3718659579753876,0.3565670549869537,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.6832562685012817,0.2330593764781952,1.0713754892349243,284.7647399902344,284.95001220703125,300.3209228515625,289.11328125,298.1609191894531,297.2545471191406,284.763427734375,1.0,0.6516721844673157,0.3916107714176178,0.3916107714176178,1.0,1.0,-3.410430908203125,1.008968710899353,2.4014620780944824,0.1265345811843872,0.8973594307899475,0.8973594307899475,0.0,204.5377655029297,211.0,49929.02734375,0.0,3451.817626953125,1.0,279.7582092285156,283.03057861328125,292.1732788085937,295.3897705078125,293.1499938964844,293.1499938964844,280.04998779296875,36164.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650110483169556,3.650134563446045,8.890073104339535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.1767578125,0.0,1534.518798828125,1895.4371337890625,0.0,4300.0,0.9053983688354492,1.0,0.0,3.0,1.0,0.0
12236700,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8429986834526062,0.4503937363624573,0.408805638551712,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9410400986671448,0.6201021075248718,0.5894874930381775,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9220797419548036,0.5891498327255249,0.4131161272525787,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7930043935775757,0.3717075288295746,0.356315553188324,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6811791062355042,0.232826828956604,1.0701895952224731,284.8834533691406,284.95001220703125,300.3134765625,289.1088562011719,298.1560363769531,297.25250244140625,284.8896484375,1.0,0.6523501873016357,0.3911587297916412,0.3911587297916412,1.0,1.0,-3.4078309535980225,1.006757140159607,2.401073694229126,0.1249299198389053,0.8980539441108704,0.8980539441108704,0.0,206.45529174804688,211.0,48901.23828125,0.0,3456.89599609375,1.0,280.0013427734375,283.1884155273437,292.095703125,295.16143798828125,293.1499938964844,293.1499938964844,280.04998779296875,36113.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972537755966188,1.0,0.0,0.0,3.647729158401489,3.6477532386779785,8.87847704689193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.07080078125,0.0,1531.49365234375,1895.4371337890625,0.0,4276.80126953125,0.9048834443092346,1.0,0.0,3.0,1.0,0.0
12236760,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8416078686714172,0.4501875340938568,0.4084875583648681,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9392806887626648,0.6199799180030823,0.5892188549041748,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9218034744262696,0.5914896130561829,0.4146334826946258,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7918769121170044,0.371914267539978,0.3564200401306152,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.6800757646560669,0.2328555583953857,1.07005774974823,284.9251403808594,284.95001220703125,300.3059997558594,289.1043395996094,298.15509033203125,297.25555419921875,284.9262084960937,1.0,0.6531718969345093,0.3908062279224396,0.3908062279224396,1.0,1.0,-3.408909797668457,1.0060713291168213,2.402838468551636,0.1239000633358955,0.8983429670333862,0.8983429670333862,0.0,207.71774291992188,214.0,48759.91796875,0.0,3466.789306640625,1.0,280.04229736328125,283.2347106933594,292.0802001953125,295.16552734375,293.1499938964844,293.1499938964844,280.3500061035156,36058.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938880801200868,1.0,0.0,0.0,3.6472206115722656,3.647244453430176,8.876000947566354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.09765625,0.0,1530.513916015625,1895.4371337890625,0.0,4248.22607421875,0.9047058820724488,1.0,0.0,3.0,1.0,0.0
12236820,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.8403346538543701,0.4506014883518219,0.4086798131465912,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9376525282859802,0.6207016706466675,0.5896611213684082,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9230808019638062,0.5970176458358765,0.4183118641376495,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.791120707988739,0.3730226755142212,0.3573062717914581,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.6793001294136047,0.2334729880094528,1.0722577571868896,285.1080017089844,284.95001220703125,300.2908630371094,289.0951232910156,298.1586303710937,297.2689819335937,285.1093444824219,1.0,0.65530925989151,0.3901012241840362,0.3901012241840362,1.0,1.0,-3.417797327041626,1.0070148706436155,2.4107823371887207,0.1224918141961097,0.9019725918769836,0.9019725918769836,0.0,209.5425262451172,217.0,47683.76171875,0.0,3498.3876953125,1.0,280.3417358398437,283.4595642089844,292.0513000488281,295.0498352050781,293.1499938964844,293.1499938964844,280.04998779296875,35863.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819876551628112,1.0,0.0,0.0,3.651700496673584,3.651724576950073,8.897819725461886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.38525390625,0.0,1534.04052734375,1895.4371337890625,0.0,4145.97705078125,0.9055809378623962,1.0,0.0,3.0,1.0,0.0
12236880,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.8403346538543701,0.4506014883518219,0.4086798131465912,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9376525282859802,0.6207016706466675,0.5896611213684082,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9230808019638062,0.5970176458358765,0.4183118641376495,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.791120707988739,0.3730226755142212,0.3573062717914581,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.6793001294136047,0.2334729880094528,1.0722577571868896,285.1080017089844,284.95001220703125,300.2908630371094,289.0951232910156,298.1586303710937,297.2689819335937,285.1093444824219,1.0,0.65530925989151,0.3901012241840362,0.3901012241840362,1.0,1.0,-3.417797327041626,1.0070148706436155,2.4107823371887207,0.1224918141961097,0.9019725918769836,0.9019725918769836,0.0,209.5425262451172,217.0,47683.76171875,0.0,3498.3876953125,1.0,280.3417358398437,283.4595642089844,292.0513000488281,295.0498352050781,293.1499938964844,293.1499938964844,280.04998779296875,35863.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819876551628112,1.0,0.0,0.0,3.651700496673584,3.651724576950073,8.897819725461886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.38525390625,0.0,1534.04052734375,1895.4371337890625,0.0,4145.97705078125,0.9055809378623962,1.0,0.0,3.0,1.0,0.0
12236940,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8377766013145447,0.4495289027690887,0.4083098173141479,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.934508204460144,0.6201159358024597,0.5897150635719299,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9227211475372314,0.6011051535606384,0.4215819835662842,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7893162965774536,0.3733999729156494,0.3580697178840637,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6777259707450867,0.2336938679218292,1.0746726989746094,284.9490051269531,284.95001220703125,300.2754821777344,289.085693359375,298.152587890625,297.26910400390625,284.9479675292969,1.0,0.6576859354972839,0.3893961906433105,0.3893961906433105,1.0,1.0,-3.425184965133667,1.0074256658554075,2.417759418487549,0.1211758330464363,0.900652289390564,0.900652289390564,0.0,212.33399963378903,220.0,48867.96484375,0.0,3532.202392578125,1.0,280.05780029296875,283.25750732421875,292.1230163574219,295.2591247558594,293.1499938964844,293.1499938964844,279.75,35973.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933879375457764,1.0,0.0,0.0,3.653397798538208,3.653421640396118,8.9060921482087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.84326171875,0.0,1536.7520751953125,1895.4371337890625,0.0,4243.96630859375,0.9060107469558716,1.0,0.0,3.0,1.0,0.0
12237000,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8377766013145447,0.4495289027690887,0.4083098173141479,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.934508204460144,0.6201159358024597,0.5897150635719299,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9227211475372314,0.6011051535606384,0.4215819835662842,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7893162965774536,0.3733999729156494,0.3580697178840637,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6777259707450867,0.2336938679218292,1.0746726989746094,284.9490051269531,284.95001220703125,300.2754821777344,289.085693359375,298.152587890625,297.26910400390625,284.9479675292969,1.0,0.6576859354972839,0.3893961906433105,0.3893961906433105,1.0,1.0,-3.425184965133667,1.0074256658554075,2.417759418487549,0.1211758330464363,0.900652289390564,0.900652289390564,0.0,212.33399963378903,220.0,48867.96484375,0.0,3532.202392578125,1.0,280.05780029296875,283.25750732421875,292.1230163574219,295.2591247558594,293.1499938964844,293.1499938964844,279.75,35973.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933879375457764,1.0,0.0,0.0,3.653397798538208,3.653421640396118,8.9060921482087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.84326171875,0.0,1536.7520751953125,1895.4371337890625,0.0,4243.96630859375,0.9060107469558716,1.0,0.0,3.0,1.0,0.0
12237060,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.832802951335907,0.4471151232719421,0.4065437912940979,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.9282332062721252,0.6179743409156799,0.5881797671318054,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.919333517551422,0.6038667559623718,0.4237911999225616,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.7851542234420776,0.3727259039878845,0.3578165173530578,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.6739892363548279,0.2331140041351318,1.0736947059631348,284.7668762207031,284.95001220703125,300.2599182128906,289.0761108398437,298.1373596191406,297.2573547363281,284.7655944824219,1.0,0.6594431400299072,0.3885466754436493,0.3885466754436493,1.0,1.0,-3.422401189804077,1.0039743185043335,2.418426752090454,0.1185471266508102,0.8966905474662781,0.8966905474662781,0.0,216.47509765625,223.0,49953.96875,0.0,3549.796630859375,1.0,279.7582397460937,283.0344543457031,292.1423034667969,295.3585205078125,293.1499938964844,293.1499938964844,280.04998779296875,36172.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647589445114136,3.647613525390625,8.877797199602355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.22314453125,0.0,1531.7806396484375,1895.4371337890625,0.0,4300.0,0.9048417806625366,1.0,0.0,3.0,1.0,0.0
12237120,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.832802951335907,0.4471151232719421,0.4065437912940979,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.9282332062721252,0.6179743409156799,0.5881797671318054,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.919333517551422,0.6038667559623718,0.4237911999225616,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.7851542234420776,0.3727259039878845,0.3578165173530578,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.6739892363548279,0.2331140041351318,1.0736947059631348,284.7668762207031,284.95001220703125,300.2599182128906,289.0761108398437,298.1373596191406,297.2573547363281,284.7655944824219,1.0,0.6594431400299072,0.3885466754436493,0.3885466754436493,1.0,1.0,-3.422401189804077,1.0039743185043335,2.418426752090454,0.1185471266508102,0.8966905474662781,0.8966905474662781,0.0,216.47509765625,223.0,49953.96875,0.0,3549.796630859375,1.0,279.7582397460937,283.0344543457031,292.1423034667969,295.3585205078125,293.1499938964844,293.1499938964844,280.04998779296875,36172.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647589445114136,3.647613525390625,8.877797199602355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.22314453125,0.0,1531.7806396484375,1895.4371337890625,0.0,4300.0,0.9048417806625366,1.0,0.0,3.0,1.0,0.0
12237180,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8292127847671509,0.4461991488933563,0.4053536355495453,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.923547863960266,0.6170874238014221,0.5869872570037842,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9176721572875975,0.6081426739692688,0.4264544546604156,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.7821199297904968,0.3727821111679077,0.357686698436737,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.6711398363113403,0.232939064502716,1.072546362876892,284.9273986816406,284.95001220703125,300.2441101074219,289.0664367675781,298.1317443847656,297.2590026855469,284.9284973144531,1.0,0.66097092628479,0.3876971304416656,0.3876971304416656,1.0,1.0,-3.4211878776550293,1.0010523796081543,2.420135498046875,0.1157958582043647,0.8977063894271851,0.8977063894271851,0.0,219.66387939453125,226.0,48787.26171875,0.0,3565.567138671875,1.0,280.0421447753906,283.2386474609375,292.046875,295.13433837890625,293.1499938964844,293.1499938964844,280.3500061035156,36061.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951435923576356,1.0,0.0,0.0,3.644572973251343,3.644596815109253,8.863119091984117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.47314453125,0.0,1527.5989990234375,1895.4371337890625,0.0,4258.9033203125,0.9041168689727784,1.0,0.0,3.0,1.0,0.0
12237240,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8292127847671509,0.4461991488933563,0.4053536355495453,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.923547863960266,0.6170874238014221,0.5869872570037842,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9176721572875975,0.6081426739692688,0.4264544546604156,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.7821199297904968,0.3727821111679077,0.357686698436737,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.6711398363113403,0.232939064502716,1.072546362876892,284.9273986816406,284.95001220703125,300.2441101074219,289.0664367675781,298.1317443847656,297.2590026855469,284.9284973144531,1.0,0.66097092628479,0.3876971304416656,0.3876971304416656,1.0,1.0,-3.4211878776550293,1.0010523796081543,2.420135498046875,0.1157958582043647,0.8977063894271851,0.8977063894271851,0.0,219.66387939453125,226.0,48787.26171875,0.0,3565.567138671875,1.0,280.0421447753906,283.2386474609375,292.046875,295.13433837890625,293.1499938964844,293.1499938964844,280.3500061035156,36061.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951435923576356,1.0,0.0,0.0,3.644572973251343,3.644596815109253,8.863119091984117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.47314453125,0.0,1527.5989990234375,1895.4371337890625,0.0,4258.9033203125,0.9041168689727784,1.0,0.0,3.0,1.0,0.0
12237300,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8283764719963074,0.4462970495223999,0.4052937030792236,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9224215745925904,0.6172444224357605,0.5869646668434143,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.918022632598877,0.6108483672142029,0.4282039999961853,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7815218567848206,0.3732216954231262,0.3579945862293243,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.6705533266067505,0.2331606894731521,1.073202133178711,285.06353759765625,284.95001220703125,300.2361755371094,289.06158447265625,298.13262939453125,297.26483154296875,285.0703430175781,1.0,0.6619405746459961,0.3872723579406738,0.3872723579406738,1.0,1.0,-3.424345731735229,1.000859618186951,2.4234859943389893,0.1147425994277,0.8997896909713745,0.8997896909713745,0.0,220.72232055664065,226.0,47790.53125,0.0,3579.3056640625,1.0,280.29864501953125,283.4135437011719,292.00323486328125,294.9670104980469,293.1499938964844,293.1499938964844,280.3500061035156,35952.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872551560401917,1.0,0.0,0.0,3.645687103271485,3.6457111835479736,8.868539680406684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.7255859375,0.0,1528.0225830078125,1895.4371337890625,0.0,4191.4619140625,0.9043276906013488,1.0,0.0,3.0,1.0,0.0
12237360,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8280563354492188,0.446622759103775,0.4055593609809875,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.9219573736190796,0.6176836490631104,0.5873189568519592,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.9190096259117126,0.6137923002243042,0.4302170276641845,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.7814381718635559,0.3738743662834167,0.3585629463195801,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6704567670822144,0.2335633486509323,1.074802041053772,285.1104431152344,284.95001220703125,300.2281494140625,289.0567626953125,298.13531494140625,297.2728881835937,285.1117858886719,1.0,0.6631143093109131,0.3869412541389465,0.3869412541389465,1.0,1.0,-3.430114984512329,1.001804232597351,2.428310871124268,0.1141699030995369,0.9013689160346984,0.9013689160346984,0.0,221.53140258789065,229.0,47710.02734375,0.0,3597.86328125,1.0,280.3418273925781,283.4636535644531,292.0145874023437,295.01495361328125,293.1499938964844,293.1499938964844,280.04998779296875,35863.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835616946220398,1.0,0.0,0.0,3.649061918258667,3.649085998535156,8.884965723154892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.302734375,0.0,1531.102294921875,1895.4371337890625,0.0,4159.60595703125,0.9049906730651855,1.0,0.0,3.0,1.0,0.0
12237420,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8257085084915161,0.4455673098564148,0.4052038788795471,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.918974757194519,0.616970419883728,0.5872548222541809,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9188128113746644,0.617949366569519,0.4335461556911468,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7797881364822388,0.3742232918739319,0.3593044281005859,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6690438389778137,0.2337794154882431,1.0772171020507812,284.9515991210937,284.95001220703125,300.2120056152344,289.047119140625,298.12921142578125,297.2730407714844,284.9505615234375,1.0,0.6654769778251648,0.3862790167331695,0.3862790167331695,1.0,1.0,-3.4374232292175293,1.0022834539413452,2.4351396560668945,0.1129278093576431,0.9000842571258545,0.9000842571258545,0.0,224.3618621826172,232.0,48896.59765625,0.0,3632.033203125,1.0,280.0578308105469,283.2616882324219,292.0849304199219,295.2225341796875,293.1499938964844,293.1499938964844,279.75,35971.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950374364852904,1.0,0.0,0.0,3.6508243083953857,3.650848150253296,8.893549647837062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.61083984375,0.0,1533.87255859375,1895.4371337890625,0.0,4258.001953125,0.90543395280838,1.0,0.0,3.0,1.0,0.0
12237480,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8257085084915161,0.4455673098564148,0.4052038788795471,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.918974757194519,0.616970419883728,0.5872548222541809,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9188128113746644,0.617949366569519,0.4335461556911468,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7797881364822388,0.3742232918739319,0.3593044281005859,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6690438389778137,0.2337794154882431,1.0772171020507812,284.9515991210937,284.95001220703125,300.2120056152344,289.047119140625,298.12921142578125,297.2730407714844,284.9505615234375,1.0,0.6654769778251648,0.3862790167331695,0.3862790167331695,1.0,1.0,-3.4374232292175293,1.0022834539413452,2.4351396560668945,0.1129278093576431,0.9000842571258545,0.9000842571258545,0.0,224.3618621826172,232.0,48896.59765625,0.0,3632.033203125,1.0,280.0578308105469,283.2616882324219,292.0849304199219,295.2225341796875,293.1499938964844,293.1499938964844,279.75,35971.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950374364852904,1.0,0.0,0.0,3.6508243083953857,3.650848150253296,8.893549647837062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.61083984375,0.0,1533.87255859375,1895.4371337890625,0.0,4258.001953125,0.90543395280838,1.0,0.0,3.0,1.0,0.0
12237540,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.8210757970809937,0.4431753754615783,0.4034576714038849,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.9131847620010376,0.6147055625915527,0.5856043100357056,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.9157912731170654,0.6207515001296997,0.4357869029045105,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.7759444117546082,0.3735129535198211,0.3590198457241058,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.6656240820884705,0.2331859469413757,1.076192855834961,284.7696533203125,284.95001220703125,300.1956787109375,289.0375671386719,298.1142272949219,297.2611694335937,284.7683410644531,1.0,0.6672073602676392,0.3856167495250702,0.3856167495250702,1.0,1.0,-3.434468984603882,0.9993088245391846,2.4351601600646973,0.1108039394021034,0.8961604237556458,0.8961604237556458,0.0,228.52908325195312,235.0,49983.3828125,0.0,3649.3544921875,1.0,279.75836181640625,283.03875732421875,292.1098327636719,295.32586669921875,293.1499938964844,293.1499938964844,280.04998779296875,36170.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451048851013184,3.645128965377808,8.865706604410661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4873046875,0.0,1529.001708984375,1895.4371337890625,0.0,4300.0,0.9042844772338868,1.0,0.0,3.0,1.0,0.0
12237600,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.8210757970809937,0.4431753754615783,0.4034576714038849,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.9131847620010376,0.6147055625915527,0.5856043100357056,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.9157912731170654,0.6207515001296997,0.4357869029045105,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.7759444117546082,0.3735129535198211,0.3590198457241058,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.6656240820884705,0.2331859469413757,1.076192855834961,284.7696533203125,284.95001220703125,300.1956787109375,289.0375671386719,298.1142272949219,297.2611694335937,284.7683410644531,1.0,0.6672073602676392,0.3856167495250702,0.3856167495250702,1.0,1.0,-3.434468984603882,0.9993088245391846,2.4351601600646973,0.1108039394021034,0.8961604237556458,0.8961604237556458,0.0,228.52908325195312,235.0,49983.3828125,0.0,3649.3544921875,1.0,279.75836181640625,283.03875732421875,292.1098327636719,295.32586669921875,293.1499938964844,293.1499938964844,280.04998779296875,36170.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451048851013184,3.645128965377808,8.865706604410661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4873046875,0.0,1529.001708984375,1895.4371337890625,0.0,4300.0,0.9042844772338868,1.0,0.0,3.0,1.0,0.0
12237660,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8176867961883545,0.4422643184661865,0.4022780656814575,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9089531898498536,0.6136879324913025,0.5842934846878052,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9143826961517334,0.6251013278961182,0.4384942352771759,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7731402516365051,0.3735321462154388,0.3588562309741974,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.6630074381828308,0.2329947054386139,1.0749772787094116,284.9296569824219,284.95001220703125,300.17919921875,289.0282287597656,298.1087646484375,297.262939453125,284.9307861328125,1.0,0.6687021255493164,0.3848441839218139,0.3848441839218139,1.0,1.0,-3.43305778503418,0.9965463280677797,2.436511516571045,0.1082468256354332,0.8972029685974121,0.8972029685974121,0.0,231.73162841796875,238.0,48814.3984375,0.0,3664.749267578125,1.0,280.0421447753906,283.2425231933594,292.0128173828125,295.1024475097656,293.1499938964844,293.1499938964844,280.3500061035156,36058.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963737726211548,1.0,0.0,0.0,3.642197608947754,3.642221450805664,8.851569646139978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.86767578125,0.0,1524.9427490234375,1895.4371337890625,0.0,4269.34521484375,0.903583526611328,1.0,0.0,3.0,1.0,0.0
12237720,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8176867961883545,0.4422643184661865,0.4022780656814575,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9089531898498536,0.6136879324913025,0.5842934846878052,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9143826961517334,0.6251013278961182,0.4384942352771759,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7731402516365051,0.3735321462154388,0.3588562309741974,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.6630074381828308,0.2329947054386139,1.0749772787094116,284.9296569824219,284.95001220703125,300.17919921875,289.0282287597656,298.1087646484375,297.262939453125,284.9307861328125,1.0,0.6687021255493164,0.3848441839218139,0.3848441839218139,1.0,1.0,-3.43305778503418,0.9965463280677797,2.436511516571045,0.1082468256354332,0.8972029685974121,0.8972029685974121,0.0,231.73162841796875,238.0,48814.3984375,0.0,3664.749267578125,1.0,280.0421447753906,283.2425231933594,292.0128173828125,295.1024475097656,293.1499938964844,293.1499938964844,280.3500061035156,36058.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963737726211548,1.0,0.0,0.0,3.642197608947754,3.642221450805664,8.851569646139978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.86767578125,0.0,1524.9427490234375,1895.4371337890625,0.0,4269.34521484375,0.903583526611328,1.0,0.0,3.0,1.0,0.0
12237780,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8166005611419678,0.4426811039447784,0.4024810194969177,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9075115323066713,0.6141461133956909,0.5844987034797668,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.9157651662826538,0.6308370232582092,0.4423153698444366,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7725245952606201,0.3745878338813782,0.3596992194652557,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.6623969674110413,0.2336037009954452,1.0771679878234863,285.11236572265625,284.95001220703125,300.1625671386719,289.01910400390625,298.1123352050781,297.2769470214844,285.1137084960937,1.0,0.6708062291145325,0.3840716183185577,0.3840716183185577,1.0,1.0,-3.441781997680664,0.9971640706062316,2.444617986679077,0.1065238788723945,0.9008899927139282,0.9008899927139282,0.0,233.6113739013672,241.0,47735.69921875,0.0,3696.9736328125,1.0,280.3417053222656,283.4670715332031,291.9784240722656,294.9803161621094,293.1499938964844,293.1499938964844,280.04998779296875,35860.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850529432296752,1.0,0.0,0.0,3.64681077003479,3.6468346118927,8.874006311998528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.96484375,0.0,1528.576904296875,1895.4371337890625,0.0,4172.48876953125,0.9044848084449768,1.0,0.0,3.0,1.0,0.0
12237840,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8166005611419678,0.4426811039447784,0.4024810194969177,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9075115323066713,0.6141461133956909,0.5844987034797668,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.9157651662826538,0.6308370232582092,0.4423153698444366,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7725245952606201,0.3745878338813782,0.3596992194652557,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.6623969674110413,0.2336037009954452,1.0771679878234863,285.11236572265625,284.95001220703125,300.1625671386719,289.01910400390625,298.1123352050781,297.2769470214844,285.1137084960937,1.0,0.6708062291145325,0.3840716183185577,0.3840716183185577,1.0,1.0,-3.441781997680664,0.9971640706062316,2.444617986679077,0.1065238788723945,0.9008899927139282,0.9008899927139282,0.0,233.6113739013672,241.0,47735.69921875,0.0,3696.9736328125,1.0,280.3417053222656,283.4670715332031,291.9784240722656,294.9803161621094,293.1499938964844,293.1499938964844,280.04998779296875,35860.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850529432296752,1.0,0.0,0.0,3.64681077003479,3.6468346118927,8.874006311998528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.96484375,0.0,1528.576904296875,1895.4371337890625,0.0,4172.48876953125,0.9044848084449768,1.0,0.0,3.0,1.0,0.0
12237900,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8159794807434082,0.4424187242984772,0.4025940597057342,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9067452549934388,0.6140016317367554,0.5846959948539734,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9163428544998168,0.63320392370224,0.4442339241504669,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7722097039222717,0.3749237954616546,0.360227882862091,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6621427536010742,0.2338315546512603,1.0788536071777344,284.99468994140625,284.95001220703125,300.1542053222656,289.0146789550781,298.1109313964844,297.2795715332031,284.9886474609375,1.0,0.6720365285873413,0.3836853206157684,0.3836853206157684,1.0,1.0,-3.447131395339966,0.9977923631668092,2.4493391513824463,0.1058466956019401,0.9000592827796936,0.9000592827796936,0.0,234.7107391357422,241.0,48775.53125,0.0,3716.4775390625,1.0,280.0986633300781,283.3105773925781,292.04656982421875,295.2034606933594,293.1499938964844,293.1499938964844,280.04998779296875,35912.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920287132263184,1.0,0.0,0.0,3.648684501647949,3.6487083435058594,8.883127975423122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.21533203125,0.0,1531.04736328125,1895.4371337890625,0.0,4232.37255859375,0.9048891663551332,1.0,0.0,3.0,1.0,0.0
12237960,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.814361572265625,0.441631942987442,0.4021278619766235,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.904899835586548,0.6133050322532654,0.5843122005462646,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.915709674358368,0.6350328326225281,0.4456804990768432,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7710219025611877,0.3748975396156311,0.3604054450988769,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6611305475234985,0.2338038384914398,1.079517483711243,284.95361328125,284.95001220703125,300.14581298828125,289.01031494140625,298.1057434082031,297.2769470214844,284.9526062011719,1.0,0.673123836517334,0.3833149969577789,0.3833149969577789,1.0,1.0,-3.4488680362701416,0.997253954410553,2.4516141414642334,0.1049363166093826,0.8996351957321167,0.8996351957321167,0.0,236.45220947265625,244.0,48923.44921875,0.0,3730.97412109375,1.0,280.05767822265625,283.26513671875,292.04840087890625,295.1871032714844,293.1499938964844,293.1499938964844,280.3500061035156,35968.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965384602546692,1.0,0.0,0.0,3.648695707321167,3.648719549179077,8.88318197667104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.85400390625,0.0,1531.4814453125,1895.4371337890625,0.0,4270.7412109375,0.9049556255340576,1.0,0.0,3.0,1.0,0.0
12238020,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8117611408233643,0.4412912428379059,0.4015621244907379,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.9019327759742736,0.6129562258720398,0.583749532699585,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.9152652025222778,0.6400414705276489,0.4489141702651977,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.7691336870193481,0.3754756450653076,0.3608411252498626,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.6594761610031128,0.2341243922710418,1.080809235572815,285.1162414550781,284.95001220703125,300.12890625,289.0018920898437,298.10357666015625,297.28302001953125,285.11737060546875,1.0,0.6752595901489258,0.3825743496417999,0.3825743496417999,1.0,1.0,-3.4534671306610107,0.99656742811203,2.456899642944336,0.102957934141159,0.9031890630722046,0.9031890630722046,0.0,239.47315979003903,247.0,47851.65625,0.0,3760.076904296875,1.0,280.3421630859375,283.46875,291.9759216308594,294.9967956542969,293.1499938964844,293.1499938964844,280.04998779296875,35819.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879729747772216,1.0,0.0,0.0,3.654682159423828,3.654706239700317,8.912356292967161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.38525390625,0.0,1537.034912109375,1895.4371337890625,0.0,4197.63330078125,0.9062140583992004,1.0,0.0,3.0,1.0,0.0
12238080,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8117611408233643,0.4412912428379059,0.4015621244907379,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.9019327759742736,0.6129562258720398,0.583749532699585,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.9152652025222778,0.6400414705276489,0.4489141702651977,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.7691336870193481,0.3754756450653076,0.3608411252498626,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.6594761610031128,0.2341243922710418,1.080809235572815,285.1162414550781,284.95001220703125,300.12890625,289.0018920898437,298.10357666015625,297.28302001953125,285.11737060546875,1.0,0.6752595901489258,0.3825743496417999,0.3825743496417999,1.0,1.0,-3.4534671306610107,0.99656742811203,2.456899642944336,0.102957934141159,0.9031890630722046,0.9031890630722046,0.0,239.47315979003903,247.0,47851.65625,0.0,3760.076904296875,1.0,280.3421630859375,283.46875,291.9759216308594,294.9967956542969,293.1499938964844,293.1499938964844,280.04998779296875,35819.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879729747772216,1.0,0.0,0.0,3.654682159423828,3.654706239700317,8.912356292967161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.38525390625,0.0,1537.034912109375,1895.4371337890625,0.0,4197.63330078125,0.9062140583992004,1.0,0.0,3.0,1.0,0.0
