time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238140,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8089630603790283,0.4399905204772949,0.4009222090244293,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.898848831653595,0.6117291450500488,0.5831390619277954,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9145988821983336,0.6439950466156006,0.4520699381828308,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7671486139297485,0.3755247592926025,0.3612757623195648,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.6577677130699158,0.234122633934021,1.0822348594665527,284.95416259765625,284.95001220703125,300.1119079589844,288.993896484375,298.09478759765625,297.27996826171875,284.9530639648437,1.0,0.6774379014968872,0.3818337023258209,0.3818337023258209,1.0,1.0,-3.458007335662842,0.9958428740501404,2.4621644020080566,0.1011776328086853,0.9019133448600768,0.9019133448600768,0.0,242.6958465576172,250.0,49017.21484375,0.0,3790.276123046875,1.0,280.05780029296875,283.26385498046875,292.0309753417969,295.1782531738281,293.1499938964844,293.1499938964844,279.75,35945.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989072680473328,1.0,0.0,0.0,3.657417058944702,3.657441139221192,8.925699717110547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.83056640625,0.0,1541.0286865234375,1895.4371337890625,0.0,4290.7822265625,0.9068889617919922,1.0,0.0,3.0,1.0,0.0
12238200,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8089630603790283,0.4399905204772949,0.4009222090244293,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.898848831653595,0.6117291450500488,0.5831390619277954,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9145988821983336,0.6439950466156006,0.4520699381828308,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7671486139297485,0.3755247592926025,0.3612757623195648,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.6577677130699158,0.234122633934021,1.0822348594665527,284.95416259765625,284.95001220703125,300.1119079589844,288.993896484375,298.09478759765625,297.27996826171875,284.9530639648437,1.0,0.6774379014968872,0.3818337023258209,0.3818337023258209,1.0,1.0,-3.458007335662842,0.9958428740501404,2.4621644020080566,0.1011776328086853,0.9019133448600768,0.9019133448600768,0.0,242.6958465576172,250.0,49017.21484375,0.0,3790.276123046875,1.0,280.05780029296875,283.26385498046875,292.0309753417969,295.1782531738281,293.1499938964844,293.1499938964844,279.75,35945.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989072680473328,1.0,0.0,0.0,3.657417058944702,3.657441139221192,8.925699717110547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.83056640625,0.0,1541.0286865234375,1895.4371337890625,0.0,4290.7822265625,0.9068889617919922,1.0,0.0,3.0,1.0,0.0
12238260,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.8042410016059875,0.4375184178352356,0.3990848660469055,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.893886387348175,0.6091540455818176,0.5811672806739807,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.9118621945381165,0.6467007398605347,0.4542349576950073,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.763571560382843,0.3746321201324463,0.3608030676841736,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.6545889973640442,0.233387753367424,1.080527901649475,284.7704467773437,284.95001220703125,300.09478759765625,288.98638916015625,298.0782775878906,297.2665100097656,284.76910400390625,1.0,0.6789687871932983,0.3811006247997284,0.3811006247997284,1.0,1.0,-3.453418016433716,0.9920996427536012,2.4613184928894043,0.0986734926700592,0.8979871273040771,0.8979871273040771,0.0,246.9228363037109,253.0,50092.890625,0.0,3803.89453125,1.0,279.7581787109375,283.039306640625,292.0687866210937,295.28839111328125,293.1499938964844,293.1499938964844,280.04998779296875,36153.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652322769165039,3.652346849441528,8.900852890292299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.99658203125,0.0,1536.90673828125,1895.4371337890625,0.0,4300.0,0.9058858752250672,1.0,0.0,3.0,1.0,0.0
12238320,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705383300781,0.8042410016059875,0.4375184178352356,0.3990848660469055,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.893886387348175,0.6091540455818176,0.5811672806739807,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.9118621945381165,0.6467007398605347,0.4542349576950073,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.763571560382843,0.3746321201324463,0.3608030676841736,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.6545889973640442,0.233387753367424,1.080527901649475,284.7704467773437,284.95001220703125,300.09478759765625,288.98638916015625,298.0782775878906,297.2665100097656,284.76910400390625,1.0,0.6789687871932983,0.3811006247997284,0.3811006247997284,1.0,1.0,-3.453418016433716,0.9920996427536012,2.4613184928894043,0.0986734926700592,0.8979871273040771,0.8979871273040771,0.0,246.9228363037109,253.0,50092.890625,0.0,3803.89453125,1.0,279.7581787109375,283.039306640625,292.0687866210937,295.28839111328125,293.1499938964844,293.1499938964844,280.04998779296875,36153.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652322769165039,3.652346849441528,8.900852890292299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.99658203125,0.0,1536.90673828125,1895.4371337890625,0.0,4300.0,0.9058858752250672,1.0,0.0,3.0,1.0,0.0
12238380,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8018437027931213,0.4367406070232391,0.3981143534183502,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8913537263870239,0.6081982254981995,0.580018162727356,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9106743931770324,0.6488878726959229,0.4555037915706634,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7617475390434265,0.3744045197963714,0.360464483499527,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6529102921485901,0.2331059277057647,1.079062819480896,284.8980407714844,284.95001220703125,300.0851745605469,288.9824523925781,298.0732116699219,297.2647705078125,284.9029235839844,1.0,0.6796358227729797,0.3806900978088379,0.3806900978088379,1.0,1.0,-3.4502177238464355,0.9898021221160888,2.4604156017303467,0.0970919355750083,0.8987922072410583,0.8987922072410583,0.0,249.00621032714844,253.0,49019.578125,0.0,3808.2880859375,1.0,280.0109558105469,283.2071228027344,291.9876708984375,295.0645446777344,293.1499938964844,293.1499938964844,280.04998779296875,36093.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999914288520813,1.0,0.0,0.0,3.650084972381592,3.650109052658081,8.88994861725223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.7080078125,0.0,1533.958984375,1895.4371337890625,0.0,4299.27734375,0.9053921103477478,1.0,0.0,3.0,1.0,0.0
12238440,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8008578419685364,0.436556875705719,0.3978580832481384,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8902437090873718,0.6078948378562927,0.5796204209327698,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.910733163356781,0.6510560512542725,0.4569272398948669,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7610411643981934,0.3745294511318207,0.3605132699012756,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6522247791290283,0.2331054657697677,1.0788549184799194,284.9295654296875,284.95001220703125,300.0775756835937,288.9794921875,298.0723571777344,297.2677001953125,284.9306335449219,1.0,0.6802903413772583,0.3803675472736358,0.3803675472736358,1.0,1.0,-3.4509456157684326,0.9890744686126708,2.4618711471557617,0.0960997566580772,0.8990228772163391,0.8990228772163391,0.0,250.083236694336,256.0,48910.65234375,0.0,3816.445556640625,1.0,280.04217529296875,283.2422790527344,291.9712829589844,295.0673522949219,293.1499938964844,293.1499938964844,280.3500061035156,36050.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981597661972046,1.0,0.0,0.0,3.649750232696533,3.6497740745544434,8.888317779565114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.0244140625,0.0,1533.265380859375,1895.4371337890625,0.0,4284.46630859375,0.9052658081054688,1.0,0.0,3.0,1.0,0.0
12238500,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8000892400741577,0.4366295635700226,0.3977768123149872,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8893505334854126,0.6078725457191467,0.5794286131858826,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9111750721931458,0.6538259983062744,0.4587129056453705,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7605578899383545,0.3749021291732788,0.3607546985149383,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.6517513990402222,0.2332865744829177,1.0793111324310305,285.0653076171875,284.95001220703125,300.0689392089844,288.97625732421875,298.0732421875,297.2734375,285.0719909667969,1.0,0.6811652779579163,0.3800009787082672,0.3800009787082672,1.0,1.0,-3.4535977840423584,0.9888514280319214,2.4647464752197266,0.0951268821954727,0.9011146426200868,0.9011146426200868,0.0,251.1209716796875,256.0,47906.03125,0.0,3829.14013671875,1.0,280.2987976074219,283.4167785644531,291.9246826171875,294.89617919921875,293.1499938964844,293.1499938964844,280.3500061035156,35944.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990709900856018,1.0,0.0,0.0,3.6510071754455566,3.651031255722046,8.8944409526448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.16455078125,0.0,1533.87158203125,1895.4371337890625,0.0,4221.1005859375,0.9055107831954956,1.0,0.0,3.0,1.0,0.0
12238560,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7998196482658386,0.4369288980960846,0.3980184197425842,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.8889641165733337,0.6081345677375793,0.5796155333518982,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9121597409248352,0.656836986541748,0.4607725441455841,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7605118155479431,0.3754922747611999,0.3612624108791351,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.651694118976593,0.2336548417806625,1.0807440280914309,285.11181640625,284.95001220703125,300.0602722167969,288.97320556640625,298.0759582519531,297.2814636230469,285.1131286621094,1.0,0.6822485327720642,0.3797094225883484,0.3797094225883484,1.0,1.0,-3.4589192867279053,0.989723026752472,2.469196081161499,0.0945784151554107,0.9026989340782166,0.9026989340782166,0.0,251.91189575195312,259.0,47823.44921875,0.0,3847.021240234375,1.0,280.3418884277344,283.4665222167969,291.9344787597656,294.9416198730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871866106987,1.0,0.0,0.0,3.654474020004273,3.6544981002807617,8.911341069506307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.6865234375,0.0,1537.0819091796875,1895.4371337890625,0.0,4190.87255859375,0.9061968326568604,1.0,0.0,3.0,1.0,0.0
12238620,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7976539731025696,0.4358605146408081,0.3976404070854187,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8866543769836426,0.6071049571037292,0.5792436599731445,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9122673273086548,0.6610103249549866,0.464134007692337,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7592058777809143,0.3757167756557464,0.3618870973587036,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6506132483482361,0.2338088303804397,1.082874774932861,284.95294189453125,284.95001220703125,300.0429077148437,288.96759033203125,298.0693054199219,297.2808532714844,284.951904296875,1.0,0.6844388842582703,0.3791262805461883,0.3791262805461883,1.0,1.0,-3.4653871059417725,0.990092933177948,2.47529411315918,0.0934122875332832,0.9014310836791992,0.9014310836791992,0.0,254.7151794433593,262.0,49012.53125,0.0,3879.703857421875,1.0,280.05780029296875,283.26434326171875,292.00543212890625,295.1485900878906,293.1499938964844,293.1499938964844,279.75,35966.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986093044281006,1.0,0.0,0.0,3.65640640258789,3.65643048286438,8.920767413655994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.70263671875,0.0,1540.058837890625,1895.4371337890625,0.0,4288.265625,0.906679391860962,1.0,0.0,3.0,1.0,0.0
12238680,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7976539731025696,0.4358605146408081,0.3976404070854187,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8866543769836426,0.6071049571037292,0.5792436599731445,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9122673273086548,0.6610103249549866,0.464134007692337,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7592058777809143,0.3757167756557464,0.3618870973587036,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6506132483482361,0.2338088303804397,1.082874774932861,284.95294189453125,284.95001220703125,300.0429077148437,288.96759033203125,298.0693054199219,297.2808532714844,284.951904296875,1.0,0.6844388842582703,0.3791262805461883,0.3791262805461883,1.0,1.0,-3.4653871059417725,0.990092933177948,2.47529411315918,0.0934122875332832,0.9014310836791992,0.9014310836791992,0.0,254.7151794433593,262.0,49012.53125,0.0,3879.703857421875,1.0,280.05780029296875,283.26434326171875,292.00543212890625,295.1485900878906,293.1499938964844,293.1499938964844,279.75,35966.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986093044281006,1.0,0.0,0.0,3.65640640258789,3.65643048286438,8.920767413655994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.70263671875,0.0,1540.058837890625,1895.4371337890625,0.0,4288.265625,0.906679391860962,1.0,0.0,3.0,1.0,0.0
12238740,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.7932953238487244,0.433481365442276,0.3959023356437683,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.8821530938148499,0.6045698523521423,0.5773273706436157,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.9099523425102234,0.6637651920318604,0.466348648071289,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.7560617923736572,0.3748823702335357,0.3614863157272339,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.647869884967804,0.2331558018922805,1.0815837383270264,284.7707824707031,284.95001220703125,300.0254821777344,288.9627685546875,298.05291748046875,297.26708984375,284.7694702148437,1.0,0.6860121488571167,0.3785431385040283,0.3785431385040283,1.0,1.0,-3.4616310596466064,0.9870781302452089,2.474552869796753,0.0914222449064254,0.8975217342376709,0.8975217342376709,0.0,258.8501892089844,265.0,50099.1484375,0.0,3894.774658203125,1.0,279.7582092285156,283.0410461425781,292.0477600097656,295.26617431640625,293.1499938964844,293.1499938964844,280.04998779296875,36165.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508638858795166,3.650887966156006,8.893742915461189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.7392578125,0.0,1535.369384765625,1895.4371337890625,0.0,4300.0,0.9055689573287964,1.0,0.0,3.0,1.0,0.0
12238800,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.7932953238487244,0.433481365442276,0.3959023356437683,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.8821530938148499,0.6045698523521423,0.5773273706436157,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.9099523425102234,0.6637651920318604,0.466348648071289,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.7560617923736572,0.3748823702335357,0.3614863157272339,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.647869884967804,0.2331558018922805,1.0815837383270264,284.7707824707031,284.95001220703125,300.0254821777344,288.9627685546875,298.05291748046875,297.26708984375,284.7694702148437,1.0,0.6860121488571167,0.3785431385040283,0.3785431385040283,1.0,1.0,-3.4616310596466064,0.9870781302452089,2.474552869796753,0.0914222449064254,0.8975217342376709,0.8975217342376709,0.0,258.8501892089844,265.0,50099.1484375,0.0,3894.774658203125,1.0,279.7582092285156,283.0410461425781,292.0477600097656,295.26617431640625,293.1499938964844,293.1499938964844,280.04998779296875,36165.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508638858795166,3.650887966156006,8.893742915461189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.7392578125,0.0,1535.369384765625,1895.4371337890625,0.0,4300.0,0.9055689573287964,1.0,0.0,3.0,1.0,0.0
12238860,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7901275753974915,0.4325489103794098,0.3947132229804992,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8787612915039062,0.603305995464325,0.5757901072502136,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9089987874031068,0.6681556105613708,0.4690626561641693,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7537537813186646,0.3747825026512146,0.3612090945243835,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.6457484364509583,0.2329113930463791,1.080119490623474,284.9304504394531,284.95001220703125,300.00799560546875,288.9587707519531,298.0472106933594,297.26837158203125,284.9315185546875,1.0,0.6873676180839539,0.3778465092182159,0.3778465092182159,1.0,1.0,-3.459507942199707,0.9842835664749146,2.475224494934082,0.0889775454998016,0.898571252822876,0.898571252822876,0.0,262.0184020996094,268.0,48921.859375,0.0,3908.21484375,1.0,280.04217529296875,283.2444152832031,291.95233154296875,295.0482482910156,293.1499938964844,293.1499938964844,280.3500061035156,36056.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985036253929138,1.0,0.0,0.0,3.64806056022644,3.6480846405029297,8.8800902631192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.50537109375,0.0,1531.4306640625,1895.4371337890625,0.0,4287.37255859375,0.9048928022384644,1.0,0.0,3.0,1.0,0.0
12238920,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7901275753974915,0.4325489103794098,0.3947132229804992,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8787612915039062,0.603305995464325,0.5757901072502136,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9089987874031068,0.6681556105613708,0.4690626561641693,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7537537813186646,0.3747825026512146,0.3612090945243835,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.6457484364509583,0.2329113930463791,1.080119490623474,284.9304504394531,284.95001220703125,300.00799560546875,288.9587707519531,298.0472106933594,297.26837158203125,284.9315185546875,1.0,0.6873676180839539,0.3778465092182159,0.3778465092182159,1.0,1.0,-3.459507942199707,0.9842835664749146,2.475224494934082,0.0889775454998016,0.898571252822876,0.898571252822876,0.0,262.0184020996094,268.0,48921.859375,0.0,3908.21484375,1.0,280.04217529296875,283.2444152832031,291.95233154296875,295.0482482910156,293.1499938964844,293.1499938964844,280.3500061035156,36056.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985036253929138,1.0,0.0,0.0,3.64806056022644,3.6480846405029297,8.8800902631192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.50537109375,0.0,1531.4306640625,1895.4371337890625,0.0,4287.37255859375,0.9048928022384644,1.0,0.0,3.0,1.0,0.0
12238980,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.7891523838043213,0.4329266846179962,0.3948844671249389,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.8775224685668945,0.6034555435180664,0.5757205486297607,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.9104023575782776,0.673970639705658,0.4729327857494354,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.7532674074172974,0.375726044178009,0.3619459867477417,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.645287036895752,0.2334776669740677,1.0821118354797363,285.1134338378906,284.95001220703125,299.990478515625,288.95562744140625,298.05181884765625,297.2836608886719,285.11480712890625,1.0,0.6893374919891357,0.3771498799324035,0.3771498799324035,1.0,1.0,-3.4675564765930176,0.984829604625702,2.482726812362671,0.0873175486922264,0.9022752642631532,0.9022752642631532,0.0,263.88873291015625,271.0,47842.87109375,0.0,3939.49951171875,1.0,280.3417663574219,283.46905517578125,291.9174499511719,294.9247436523437,293.1499938964844,293.1499938964844,280.04998779296875,35858.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987602949142456,1.0,0.0,0.0,3.652719259262085,3.652743339538574,8.902784998099378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.6015625,0.0,1535.13916015625,1895.4371337890625,0.0,4194.453125,0.9058058857917786,1.0,0.0,3.0,1.0,0.0
12239040,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.7891523838043213,0.4329266846179962,0.3948844671249389,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.8775224685668945,0.6034555435180664,0.5757205486297607,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.9104023575782776,0.673970639705658,0.4729327857494354,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.7532674074172974,0.375726044178009,0.3619459867477417,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.645287036895752,0.2334776669740677,1.0821118354797363,285.1134338378906,284.95001220703125,299.990478515625,288.95562744140625,298.05181884765625,297.2836608886719,285.11480712890625,1.0,0.6893374919891357,0.3771498799324035,0.3771498799324035,1.0,1.0,-3.4675564765930176,0.984829604625702,2.482726812362671,0.0873175486922264,0.9022752642631532,0.9022752642631532,0.0,263.88873291015625,271.0,47842.87109375,0.0,3939.49951171875,1.0,280.3417663574219,283.46905517578125,291.9174499511719,294.9247436523437,293.1499938964844,293.1499938964844,280.04998779296875,35858.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987602949142456,1.0,0.0,0.0,3.652719259262085,3.652743339538574,8.902784998099378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.6015625,0.0,1535.13916015625,1895.4371337890625,0.0,4194.453125,0.9058058857917786,1.0,0.0,3.0,1.0,0.0
12239100,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7885949611663818,0.4326551556587219,0.3949839472770691,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8768621683120728,0.6031654477119446,0.5757740139961243,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.910998284816742,0.6763290762901306,0.4748634696006775,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7530248165130615,0.3760043680667877,0.3624223470687866,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6451112031936646,0.2336850464344024,1.0837103128433228,284.9959411621094,284.95001220703125,299.981689453125,288.9544372558594,298.05029296875,297.2859802246094,284.9899597167969,1.0,0.6904992461204529,0.3768015801906585,0.3768015801906585,1.0,1.0,-3.4725637435913086,0.98541659116745,2.487147092819214,0.0866683349013328,0.9014539122581482,0.9014539122581482,0.0,264.9906311035156,271.0,48888.59765625,0.0,3958.646728515625,1.0,280.0985412597656,283.31256103515625,291.987060546875,295.14910888671875,293.1499938964844,293.1499938964844,280.04998779296875,35910.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945614337921144,1.0,0.0,0.0,3.654618501663208,3.654642581939697,8.912045359465992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.17041015625,0.0,1537.6424560546875,1895.4371337890625,0.0,4253.955078125,0.9062161445617676,1.0,0.0,3.0,1.0,0.0
12239160,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7871033549308777,0.431869238615036,0.3945158421993255,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8753118515014648,0.6023406386375427,0.575263261795044,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9105456471443176,0.6781209707260132,0.4762901365756988,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7520545721054077,0.3759192228317261,0.3625456094741821,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6443124413490295,0.2336360067129135,1.0842833518981934,284.9551696777344,284.95001220703125,299.972900390625,288.9534606933594,298.0446472167969,297.2826538085937,284.95416259765625,1.0,0.6915181279182434,0.3764683306217193,0.3764683306217193,1.0,1.0,-3.4739468097686768,0.9848504662513732,2.489096403121948,0.0858019292354583,0.9010435342788696,0.9010435342788696,0.0,266.7324523925781,274.0,49036.78515625,0.0,3972.470703125,1.0,280.0576477050781,283.2672424316406,291.9912414550781,295.134765625,293.1499938964844,293.1499938964844,279.75,35966.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989818334579468,1.0,0.0,0.0,3.654677867889404,3.6547019481658936,8.912334692467994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.859375,0.0,1538.125732421875,1895.4371337890625,0.0,4291.41162109375,0.9062925577163696,1.0,0.0,3.0,1.0,0.0
12239220,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.7829773426055908,0.4295001924037933,0.3927875757217407,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.8710818290710449,0.5997899770736694,0.5733140707015991,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.9084010720252992,0.680815577507019,0.4784674048423767,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.7491241097450256,0.3750443458557129,0.3621093928813934,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.6417830586433411,0.232978343963623,1.082984209060669,284.77294921875,284.95001220703125,299.955322265625,288.9523010253906,298.0262145996094,297.26629638671875,284.77166748046875,1.0,0.6930716037750244,0.3758018612861633,0.3758018612861633,1.0,1.0,-3.470065832138061,0.9815393686294556,2.4885263442993164,0.08352742344141,0.8971636295318604,0.8971636295318604,0.0,270.88848876953125,277.0,50121.07421875,0.0,3987.2958984375,1.0,279.7582092285156,283.0439453125,292.0379943847656,295.256591796875,293.1499938964844,293.1499938964844,280.04998779296875,36164.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649195432662964,3.649219512939453,8.885616580300848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.376953125,0.0,1533.501220703125,1895.4371337890625,0.0,4300.0,0.9051948189735411,1.0,0.0,3.0,1.0,0.0
12239280,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.7829773426055908,0.4295001924037933,0.3927875757217407,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.8710818290710449,0.5997899770736694,0.5733140707015991,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.9084010720252992,0.680815577507019,0.4784674048423767,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.7491241097450256,0.3750443458557129,0.3621093928813934,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.6417830586433411,0.232978343963623,1.082984209060669,284.77294921875,284.95001220703125,299.955322265625,288.9523010253906,298.0262145996094,297.26629638671875,284.77166748046875,1.0,0.6930716037750244,0.3758018612861633,0.3758018612861633,1.0,1.0,-3.470065832138061,0.9815393686294556,2.4885263442993164,0.08352742344141,0.8971636295318604,0.8971636295318604,0.0,270.88848876953125,277.0,50121.07421875,0.0,3987.2958984375,1.0,279.7582092285156,283.0439453125,292.0379943847656,295.256591796875,293.1499938964844,293.1499938964844,280.04998779296875,36164.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649195432662964,3.649219512939453,8.885616580300848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.376953125,0.0,1533.501220703125,1895.4371337890625,0.0,4300.0,0.9051948189735411,1.0,0.0,3.0,1.0,0.0
12239340,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.7799844145774841,0.4285624325275421,0.3915984630584717,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8679000735282898,0.5984905958175659,0.5717561841011047,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9075461030006408,0.6851752996444702,0.4811545610427856,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7469643950462341,0.374901533126831,0.3617928624153137,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.6398165225982666,0.2327272295951843,1.0814937353134155,284.932861328125,284.95001220703125,299.937744140625,288.95220947265625,298.0205993652344,297.2675476074219,284.9339904785156,1.0,0.6944032311439514,0.3751354217529297,0.3751354217529297,1.0,1.0,-3.467806816101074,0.9787744879722596,2.48903226852417,0.081134907901287,0.8982470631599426,0.8982470631599426,0.0,274.0675964355469,280.0,48946.40625,0.0,4000.4365234375,1.0,280.0421447753906,283.24737548828125,291.94586181640625,295.042236328125,293.1499938964844,293.1499938964844,280.3500061035156,36053.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985361695289612,1.0,0.0,0.0,3.646486282348633,3.646510124206543,8.872427201822575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.046875,0.0,1529.6619873046875,1895.4371337890625,0.0,4287.6474609375,0.9045389890670776,1.0,0.0,3.0,1.0,0.0
12239400,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.7799844145774841,0.4285624325275421,0.3915984630584717,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8679000735282898,0.5984905958175659,0.5717561841011047,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9075461030006408,0.6851752996444702,0.4811545610427856,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7469643950462341,0.374901533126831,0.3617928624153137,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.6398165225982666,0.2327272295951843,1.0814937353134155,284.932861328125,284.95001220703125,299.937744140625,288.95220947265625,298.0205993652344,297.2675476074219,284.9339904785156,1.0,0.6944032311439514,0.3751354217529297,0.3751354217529297,1.0,1.0,-3.467806816101074,0.9787744879722596,2.48903226852417,0.081134907901287,0.8982470631599426,0.8982470631599426,0.0,274.0675964355469,280.0,48946.40625,0.0,4000.4365234375,1.0,280.0421447753906,283.24737548828125,291.94586181640625,295.042236328125,293.1499938964844,293.1499938964844,280.3500061035156,36053.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985361695289612,1.0,0.0,0.0,3.646486282348633,3.646510124206543,8.872427201822575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.046875,0.0,1529.6619873046875,1895.4371337890625,0.0,4287.6474609375,0.9045389890670776,1.0,0.0,3.0,1.0,0.0
12239460,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7790578007698059,0.4289159774780273,0.3917537629604339,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8667071461677551,0.5985588431358337,0.5716243982315063,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.9088747501373292,0.6908872127532959,0.4849704205989837,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7464959621429443,0.3757916092872619,0.3624842464923858,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.6393937468528748,0.2332857549190521,1.0834603309631348,285.1161193847656,284.95001220703125,299.920166015625,288.9532775878906,298.0257873535156,297.28302001953125,285.11749267578125,1.0,0.6963376998901367,0.3745953142642975,0.3745953142642975,1.0,1.0,-3.4756107330322266,0.9796793460845948,2.495931386947632,0.0798948034644126,0.9019875526428224,0.9019875526428224,0.0,275.96307373046875,283.0,47870.6328125,0.0,4031.5185546875,1.0,280.3417358398437,283.4720764160156,291.91455078125,294.92236328125,293.1499938964844,293.1499938964844,280.04998779296875,35855.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875256419181824,1.0,0.0,0.0,3.651275396347046,3.651299476623535,8.895748351278598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.07958984375,0.0,1533.5052490234375,1895.4371337890625,0.0,4193.78857421875,0.9054805636405944,1.0,0.0,3.0,1.0,0.0
12239520,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7790578007698059,0.4289159774780273,0.3917537629604339,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8667071461677551,0.5985588431358337,0.5716243982315063,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.9088747501373292,0.6908872127532959,0.4849704205989837,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7464959621429443,0.3757916092872619,0.3624842464923858,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.6393937468528748,0.2332857549190521,1.0834603309631348,285.1161193847656,284.95001220703125,299.920166015625,288.9532775878906,298.0257873535156,297.28302001953125,285.11749267578125,1.0,0.6963376998901367,0.3745953142642975,0.3745953142642975,1.0,1.0,-3.4756107330322266,0.9796793460845948,2.495931386947632,0.0798948034644126,0.9019875526428224,0.9019875526428224,0.0,275.96307373046875,283.0,47870.6328125,0.0,4031.5185546875,1.0,280.3417358398437,283.4720764160156,291.91455078125,294.92236328125,293.1499938964844,293.1499938964844,280.04998779296875,35855.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875256419181824,1.0,0.0,0.0,3.651275396347046,3.651299476623535,8.895748351278598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.07958984375,0.0,1533.5052490234375,1895.4371337890625,0.0,4193.78857421875,0.9054805636405944,1.0,0.0,3.0,1.0,0.0
12239580,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7781938314437866,0.4284214675426483,0.391754150390625,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8657127022743225,0.5979889035224915,0.5715210437774658,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9093645811080932,0.6936367750167847,0.4872691929340362,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7460557818412781,0.3760200142860412,0.362992376089096,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6390747427940369,0.2334848046302795,1.0853012800216677,284.979736328125,284.95001220703125,299.9089050292969,288.9545593261719,298.0223693847656,297.2836608886719,284.97613525390625,1.0,0.6977691650390625,0.3742496371269226,0.3742496371269226,1.0,1.0,-3.481085777282715,0.9804114699363708,2.500674247741699,0.0793002992868423,0.9010053277015686,0.9010053277015686,0.0,277.53033447265625,283.0,48990.9921875,0.0,4054.791259765625,1.0,280.0791015625,283.2943115234375,291.993408203125,295.1505432128906,293.1499938964844,293.1499938964844,280.04998779296875,35930.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961058497428894,1.0,0.0,0.0,3.653263092041016,3.653286933898926,8.905435606720857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.18701171875,0.0,1536.2813720703125,1895.4371337890625,0.0,4267.07275390625,0.905935287475586,1.0,0.0,3.0,1.0,0.0
12239640,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7771069407463074,0.4278392791748047,0.391366571187973,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8645899295806885,0.5973556637763977,0.5710770487785339,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9089642763137816,0.6948434114456177,0.4882071614265442,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7453416585922241,0.3759206533432007,0.3630271852016449,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.6384937763214111,0.2334321141242981,1.0855916738510132,284.95819091796875,284.95001220703125,299.9025573730469,288.9555053710937,298.0176696777344,297.2801818847656,284.9571533203125,1.0,0.6984661817550659,0.3740552067756653,0.3740552067756653,1.0,1.0,-3.4816091060638428,0.9799855947494508,2.5016236305236816,0.0787716656923294,0.9007987380027772,0.9007987380027772,0.0,278.8388977050781,286.0,49064.95703125,0.0,4063.908203125,1.0,280.05780029296875,283.2704162597656,291.9924621582031,295.1366577148437,293.1499938964844,293.1499938964844,279.75,35961.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987555742263794,1.0,0.0,0.0,3.653388977050781,3.653413057327272,8.906049515644554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.84423828125,0.0,1536.657470703125,1895.4371337890625,0.0,4289.5009765625,0.9060012102127076,1.0,0.0,3.0,1.0,0.0
12239700,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.775361180305481,0.4267586767673492,0.3906558156013489,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8627975583076477,0.5961816906929016,0.5702542066574097,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.9081527590751648,0.6962016820907593,0.4893640875816345,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.7441368103027344,0.3755589127540588,0.3629129827022552,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.6374822854995728,0.2331886142492294,1.0853989124298096,284.82244873046875,284.95001220703125,299.893798828125,288.95709228515625,298.0091247558594,297.272705078125,284.8158264160156,1.0,0.6993170380592346,0.373785138130188,0.373785138130188,1.0,1.0,-3.480792760848999,0.978889226913452,2.501903533935547,0.0779197588562965,0.8986249566078186,0.8986249566078186,0.0,280.8022766113281,286.0,50072.83203125,0.0,4073.489013671875,1.0,279.8011169433594,283.0962829589844,292.037841796875,295.2992248535156,293.1499938964844,293.1499938964844,279.75,36069.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651868104934693,3.6518921852111816,8.898636565390916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.86962890625,0.0,1535.7689208984375,1895.4371337890625,0.0,4300.0,0.9056980013847352,1.0,0.0,3.0,1.0,0.0
12239760,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7732023596763611,0.4254548251628876,0.3896268606185913,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8606112003326416,0.5947447419166565,0.5690736174583435,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.9068940877914428,0.6973103880882263,0.4902329444885254,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.7425794005393982,0.3749765455722809,0.362528920173645,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.6361359357833862,0.2327591776847839,1.0842351913452148,284.7760009765625,284.95001220703125,299.885009765625,288.9590148925781,297.998779296875,297.262939453125,284.77471923828125,1.0,0.6999614834785461,0.3734448254108429,0.3734448254108429,1.0,1.0,-3.477323293685913,0.9767245650291444,2.500598669052124,0.0766664072871208,0.8969600796699524,0.8969600796699524,0.0,283.006591796875,289.0,50152.93359375,0.0,4077.702880859375,1.0,279.75811767578125,283.04693603515625,292.04254150390625,295.2621154785156,293.1499938964844,293.1499938964844,280.04998779296875,36159.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64806056022644,3.6480846405029297,8.8800902631192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.03564453125,0.0,1532.2080078125,1895.4371337890625,0.0,4300.0,0.904938280582428,1.0,0.0,3.0,1.0,0.0
12239820,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7703649401664734,0.4244873225688934,0.3884148001670837,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8576023578643799,0.5933696031570435,0.5674483776092529,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.906045377254486,0.7014829516410828,0.4927796423435211,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7405251264572144,0.3747629225254059,0.3621463775634765,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6342862248420715,0.23249152302742,1.0826743841171265,284.9359436035156,284.95001220703125,299.86749267578125,288.9638366699219,297.99267578125,297.263427734375,284.9370422363281,1.0,0.7012316584587097,0.3727642297744751,0.3727642297744751,1.0,1.0,-3.4746227264404297,0.9737657308578492,2.50085711479187,0.0742143616080284,0.8980851769447327,0.8980851769447327,0.0,286.1931457519531,292.0,48978.17578125,0.0,4089.7294921875,1.0,280.0421142578125,283.250244140625,291.9551086425781,295.052001953125,293.1499938964844,293.1499938964844,280.3500061035156,36048.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981012344360352,1.0,0.0,0.0,3.6455235481262207,3.64554762840271,8.867743304108444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.78466796875,0.0,1528.5589599609375,1895.4371337890625,0.0,4283.9716796875,0.9043205976486206,1.0,0.0,3.0,1.0,0.0
12239880,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7703649401664734,0.4244873225688934,0.3884148001670837,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8576023578643799,0.5933696031570435,0.5674483776092529,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.906045377254486,0.7014829516410828,0.4927796423435211,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7405251264572144,0.3747629225254059,0.3621463775634765,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6342862248420715,0.23249152302742,1.0826743841171265,284.9359436035156,284.95001220703125,299.86749267578125,288.9638366699219,297.99267578125,297.263427734375,284.9370422363281,1.0,0.7012316584587097,0.3727642297744751,0.3727642297744751,1.0,1.0,-3.4746227264404297,0.9737657308578492,2.50085711479187,0.0742143616080284,0.8980851769447327,0.8980851769447327,0.0,286.1931457519531,292.0,48978.17578125,0.0,4089.7294921875,1.0,280.0421142578125,283.250244140625,291.9551086425781,295.052001953125,293.1499938964844,293.1499938964844,280.3500061035156,36048.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981012344360352,1.0,0.0,0.0,3.6455235481262207,3.64554762840271,8.867743304108444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.78466796875,0.0,1528.5589599609375,1895.4371337890625,0.0,4283.9716796875,0.9043205976486206,1.0,0.0,3.0,1.0,0.0
12239940,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.7694972157478333,0.4248161315917969,0.3885458111763,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8564691543579102,0.5933716893196106,0.5672509670257568,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9073060750961304,0.7071146965026855,0.4965189099311828,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.7400747537612915,0.3755925893783569,0.3627779483795166,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.6338999271392822,0.2330361157655716,1.0845760107040403,285.119384765625,284.95001220703125,299.8500061035156,288.9700622558594,297.99755859375,297.2787475585937,285.1207580566406,1.0,0.7031062245368958,0.3720836043357849,0.3720836043357849,1.0,1.0,-3.4820761680603027,0.9741151332855223,2.5079610347747803,0.0725335404276847,0.9018703699111938,0.9018703699111938,0.0,288.0845031738281,295.0,47904.1875,0.0,4120.1376953125,1.0,280.3417358398437,283.47491455078125,291.92974853515625,294.9381408691406,293.1499938964844,293.1499938964844,280.04998779296875,35850.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986775815486908,1.0,0.0,0.0,3.650494575500488,3.6505186557769775,8.891944389688433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.72900390625,0.0,1532.599609375,1895.4371337890625,0.0,4187.337890625,0.9053024649620056,1.0,0.0,3.0,1.0,0.0
