time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240000,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.7694972157478333,0.4248161315917969,0.3885458111763,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8564691543579102,0.5933716893196106,0.5672509670257568,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9073060750961304,0.7071146965026855,0.4965189099311828,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.7400747537612915,0.3755925893783569,0.3627779483795166,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.6338999271392822,0.2330361157655716,1.0845760107040403,285.119384765625,284.95001220703125,299.8500061035156,288.9700622558594,297.99755859375,297.2787475585937,285.1207580566406,1.0,0.7031062245368958,0.3720836043357849,0.3720836043357849,1.0,1.0,-3.4820761680603027,0.9741151332855223,2.5079610347747803,0.0725335404276847,0.9018703699111938,0.9018703699111938,0.0,288.0845031738281,295.0,47904.1875,0.0,4120.1376953125,1.0,280.3417358398437,283.47491455078125,291.92974853515625,294.9381408691406,293.1499938964844,293.1499938964844,280.04998779296875,35850.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986775815486908,1.0,0.0,0.0,3.650494575500488,3.6505186557769775,8.891944389688433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.72900390625,0.0,1532.599609375,1895.4371337890625,0.0,4187.337890625,0.9053024649620056,1.0,0.0,3.0,1.0,0.0
12240060,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7676832675933838,0.4237366914749145,0.3881510496139526,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8544970154762268,0.5921289920806885,0.5666600465774536,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9074276089668274,0.7109898328781128,0.4997043311595917,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.738999605178833,0.3756716251373291,0.3632717430591583,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.6330826878547668,0.2331727594137191,1.0866590738296509,284.9620361328125,284.95001220703125,299.8326721191406,288.97705078125,297.9896545410156,297.27606201171875,284.96099853515625,1.0,0.7051814794540405,0.37154620885849,0.37154620885849,1.0,1.0,-3.487834453582764,0.9743183255195618,2.513515949249268,0.0713850185275077,0.9007364511489868,0.9007364511489868,0.0,290.947509765625,298.0,49104.74609375,0.0,4152.03369140625,1.0,280.05780029296875,283.2735290527344,292.01318359375,295.1585693359375,293.1499938964844,293.1499938964844,279.75,35956.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978402256965636,1.0,0.0,0.0,3.652809381484986,3.6528334617614746,8.903224397727172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.56884765625,0.0,1535.970703125,1895.4371337890625,0.0,4281.7646484375,0.9058678150177002,1.0,0.0,3.0,1.0,0.0
12240120,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7676832675933838,0.4237366914749145,0.3881510496139526,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8544970154762268,0.5921289920806885,0.5666600465774536,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9074276089668274,0.7109898328781128,0.4997043311595917,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.738999605178833,0.3756716251373291,0.3632717430591583,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.6330826878547668,0.2331727594137191,1.0866590738296509,284.9620361328125,284.95001220703125,299.8326721191406,288.97705078125,297.9896545410156,297.27606201171875,284.96099853515625,1.0,0.7051814794540405,0.37154620885849,0.37154620885849,1.0,1.0,-3.487834453582764,0.9743183255195618,2.513515949249268,0.0713850185275077,0.9007364511489868,0.9007364511489868,0.0,290.947509765625,298.0,49104.74609375,0.0,4152.03369140625,1.0,280.05780029296875,283.2735290527344,292.01318359375,295.1585693359375,293.1499938964844,293.1499938964844,279.75,35956.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978402256965636,1.0,0.0,0.0,3.652809381484986,3.6528334617614746,8.903224397727172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.56884765625,0.0,1535.970703125,1895.4371337890625,0.0,4281.7646484375,0.9058678150177002,1.0,0.0,3.0,1.0,0.0
12240180,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.764025866985321,0.4213579297065735,0.3864143192768097,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8507855534553528,0.5894931554794312,0.5646296143531799,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9054977893829346,0.7133524417877197,0.5016599893569946,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7364030480384827,0.37468221783638,0.362729400396347,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.630878746509552,0.2324918210506439,1.0852632522583008,284.7804260253906,284.95001220703125,299.8155212402344,288.984130859375,297.9711303710937,297.2589416503906,284.7791442871094,1.0,0.7066308856010437,0.3710087835788727,0.3710087835788727,1.0,1.0,-3.483335018157959,0.9711983799934388,2.512136697769165,0.0694718956947326,0.8969597816467285,0.8969597816467285,0.0,295.1009826660156,301.0,50198.078125,0.0,4165.11181640625,1.0,279.7582397460937,283.05035400390625,292.0634765625,295.2857971191406,293.1499938964844,293.1499938964844,280.04998779296875,36153.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477091312408447,3.647732973098755,8.878378707777301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.89697265625,0.0,1531.77001953125,1895.4371337890625,0.0,4300.0,0.9048553109169006,1.0,0.0,3.0,1.0,0.0
12240240,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.764025866985321,0.4213579297065735,0.3864143192768097,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8507855534553528,0.5894931554794312,0.5646296143531799,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9054977893829346,0.7133524417877197,0.5016599893569946,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7364030480384827,0.37468221783638,0.362729400396347,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.630878746509552,0.2324918210506439,1.0852632522583008,284.7804260253906,284.95001220703125,299.8155212402344,288.984130859375,297.9711303710937,297.2589416503906,284.7791442871094,1.0,0.7066308856010437,0.3710087835788727,0.3710087835788727,1.0,1.0,-3.483335018157959,0.9711983799934388,2.512136697769165,0.0694718956947326,0.8969597816467285,0.8969597816467285,0.0,295.1009826660156,301.0,50198.078125,0.0,4165.11181640625,1.0,279.7582397460937,283.05035400390625,292.0634765625,295.2857971191406,293.1499938964844,293.1499938964844,280.04998779296875,36153.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477091312408447,3.647732973098755,8.878378707777301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.89697265625,0.0,1531.77001953125,1895.4371337890625,0.0,4300.0,0.9048553109169006,1.0,0.0,3.0,1.0,0.0
12240300,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7622880935668945,0.4206172823905945,0.3855284452438354,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8490003347396851,0.5885373950004578,0.5635312795639038,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9046586155891418,0.7151104211807251,0.5026406049728394,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7351185083389282,0.3743744790554046,0.3623429238796234,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6297382116317749,0.2322261333465576,1.083952784538269,284.898681640625,284.95001220703125,299.8070373535156,288.9877319335937,297.966064453125,297.2560729980469,284.9047241210937,1.0,0.7071765661239624,0.3707400858402252,0.3707400858402252,1.0,1.0,-3.4800806045532227,0.969318389892578,2.5107622146606445,0.068327784538269,0.8977527618408203,0.8977527618408203,0.0,297.00567626953125,301.0,49162.609375,0.0,4168.02587890625,1.0,280.00128173828125,283.2073669433594,291.99462890625,295.0710754394531,293.1499938964844,293.1499938964844,280.04998779296875,36099.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999927282333374,1.0,0.0,0.0,3.645610809326172,3.645634889602661,8.868168492881523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.6650390625,0.0,1529.0377197265625,1895.4371337890625,0.0,4299.93896484375,0.9044008255004884,1.0,0.0,3.0,1.0,0.0
12240360,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.7613679766654968,0.42038294672966,0.3851989209651947,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8479693531990051,0.5880853533744812,0.5629763603210449,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9047210812568665,0.7174537181854248,0.5041490793228149,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7344592213630676,0.3744250833988189,0.3623056411743164,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6291359066963196,0.2322175353765487,1.083670973777771,284.94049072265625,284.95001220703125,299.798583984375,288.9913330078125,297.96563720703125,297.259521484375,284.94158935546875,1.0,0.7078614234924316,0.3704747259616852,0.3704747259616852,1.0,1.0,-3.480440139770508,0.9686234593391418,2.511816501617432,0.0674345418810844,0.8981448411941528,0.8981448411941528,0.0,298.2765808105469,289.0,49025.1875,0.0,4176.52392578125,1.0,280.04229736328125,283.2536315917969,291.9796447753906,295.0785522460937,293.1499938964844,293.1499938964844,280.3500061035156,36042.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997466802597046,1.0,0.0,0.0,3.645416021347046,3.645440101623535,8.867220344654925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.63134765625,0.0,1528.389404296875,1895.4371337890625,0.0,4278.6044921875,0.904291808605194,1.0,0.0,3.0,1.0,0.0
12240420,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.7643256187438965,0.4207184910774231,0.3850686550140381,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8510183691978455,0.5880603194236755,0.5624758005142212,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.9109686017036438,0.7230411171913147,0.5076500177383423,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.7374064326286316,0.3752244710922241,0.3626286387443542,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.631622314453125,0.2327718883752823,1.084279179573059,285.1220092773437,284.95001220703125,299.78173828125,288.9985656738281,297.97119140625,297.27508544921875,285.123291015625,1.0,0.7055849432945251,0.3699440062046051,0.3699440062046051,1.0,1.0,-3.4850058555603027,0.968476951122284,2.516528844833374,0.0660093650221824,0.9019546508789062,0.9019546508789062,0.0,293.0831298828125,277.0,47928.0,0.0,4157.47900390625,1.0,280.3417358398437,283.4765319824219,291.9573974609375,294.9676208496094,293.1499938964844,293.1499938964844,280.04998779296875,35845.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860084652900696,1.0,0.0,0.0,3.650593280792236,3.6506171226501465,8.892424148143618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.01416015625,0.0,1532.6707763671875,1895.4371337890625,0.0,4180.72900390625,0.9053205847740172,1.0,0.0,3.0,1.0,0.0
12240480,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.7643256187438965,0.4207184910774231,0.3850686550140381,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8510183691978455,0.5880603194236755,0.5624758005142212,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.9109686017036438,0.7230411171913147,0.5076500177383423,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.7374064326286316,0.3752244710922241,0.3626286387443542,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.631622314453125,0.2327718883752823,1.084279179573059,285.1220092773437,284.95001220703125,299.78173828125,288.9985656738281,297.97119140625,297.27508544921875,285.123291015625,1.0,0.7055849432945251,0.3699440062046051,0.3699440062046051,1.0,1.0,-3.4850058555603027,0.968476951122284,2.516528844833374,0.0660093650221824,0.9019546508789062,0.9019546508789062,0.0,293.0831298828125,277.0,47928.0,0.0,4157.47900390625,1.0,280.3417358398437,283.4765319824219,291.9573974609375,294.9676208496094,293.1499938964844,293.1499938964844,280.04998779296875,35845.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860084652900696,1.0,0.0,0.0,3.650593280792236,3.6506171226501465,8.892424148143618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.01416015625,0.0,1532.6707763671875,1895.4371337890625,0.0,4180.72900390625,0.9053205847740172,1.0,0.0,3.0,1.0,0.0
12240540,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7686744928359985,0.4197135865688324,0.3843193352222442,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8557699918746948,0.5868406891822815,0.5614669322967529,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9194977283477784,0.7268619537353516,0.5104854106903076,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.7418192028999329,0.3753182590007782,0.3626985251903534,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6354458928108215,0.2329720854759216,1.084558367729187,284.9618835449219,284.95001220703125,299.7649841308594,289.005859375,297.9638061523437,297.27294921875,284.96075439453125,1.0,0.7016944289207458,0.369413286447525,0.369413286447525,1.0,1.0,-3.486735582351685,0.9673972129821776,2.519338369369507,0.064582921564579,0.900800883769989,0.900800883769989,0.0,284.9594421386719,265.0,49093.76171875,0.0,4113.5869140625,1.0,280.05780029296875,283.2727966308594,292.0412292480469,295.1870422363281,293.1499938964844,293.1499938964844,279.75,35954.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969425797462464,1.0,0.0,0.0,3.653000831604004,3.653024911880493,8.904157766664866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.86962890625,0.0,1536.16796875,1895.4371337890625,0.0,4274.166015625,0.9059085845947266,1.0,0.0,3.0,1.0,0.0
12240600,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7686744928359985,0.4197135865688324,0.3843193352222442,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8557699918746948,0.5868406891822815,0.5614669322967529,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9194977283477784,0.7268619537353516,0.5104854106903076,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.7418192028999329,0.3753182590007782,0.3626985251903534,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6354458928108215,0.2329720854759216,1.084558367729187,284.9618835449219,284.95001220703125,299.7649841308594,289.005859375,297.9638061523437,297.27294921875,284.96075439453125,1.0,0.7016944289207458,0.369413286447525,0.369413286447525,1.0,1.0,-3.486735582351685,0.9673972129821776,2.519338369369507,0.064582921564579,0.900800883769989,0.900800883769989,0.0,284.9594421386719,265.0,49093.76171875,0.0,4113.5869140625,1.0,280.05780029296875,283.2727966308594,292.0412292480469,295.1870422363281,293.1499938964844,293.1499938964844,279.75,35954.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969425797462464,1.0,0.0,0.0,3.653000831604004,3.653024911880493,8.904157766664866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.86962890625,0.0,1536.16796875,1895.4371337890625,0.0,4274.166015625,0.9059085845947266,1.0,0.0,3.0,1.0,0.0
12240660,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.7724723219871521,0.4174661934375763,0.3822113275527954,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.8601972460746765,0.584275484085083,0.558990478515625,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769775390625,0.9278207421302797,0.7291796803474426,0.5120362639427185,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.7458947896957397,0.3743889927864074,0.3617003262042999,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6389003396034241,0.2324094921350479,1.081249475479126,284.77716064453125,284.95001220703125,299.748291015625,289.0131225585937,297.94586181640625,297.25665283203125,284.7757568359375,1.0,0.696211040019989,0.3688449561595917,0.3688449561595917,1.0,1.0,-3.4779176712036133,0.9627917408943176,2.5151259899139404,0.062261626124382,0.8969605565071106,0.8969605565071106,0.0,276.2016906738281,253.0,50147.47265625,0.0,4038.91943359375,1.0,279.7582092285156,283.0470275878906,292.0870361328125,295.3084716796875,293.1499938964844,293.1499938964844,280.04998779296875,36155.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6478500366210938,3.647874116897583,8.87906537627714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.39453125,0.0,1531.940185546875,1895.4371337890625,0.0,4300.0,0.9048873782157898,1.0,0.0,3.0,1.0,0.0
12240720,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.7724723219871521,0.4174661934375763,0.3822113275527954,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.8601972460746765,0.584275484085083,0.558990478515625,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769775390625,0.9278207421302797,0.7291796803474426,0.5120362639427185,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.7458947896957397,0.3743889927864074,0.3617003262042999,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6389003396034241,0.2324094921350479,1.081249475479126,284.77716064453125,284.95001220703125,299.748291015625,289.0131225585937,297.94586181640625,297.25665283203125,284.7757568359375,1.0,0.696211040019989,0.3688449561595917,0.3688449561595917,1.0,1.0,-3.4779176712036133,0.9627917408943176,2.5151259899139404,0.062261626124382,0.8969605565071106,0.8969605565071106,0.0,276.2016906738281,253.0,50147.47265625,0.0,4038.91943359375,1.0,279.7582092285156,283.0470275878906,292.0870361328125,295.3084716796875,293.1499938964844,293.1499938964844,280.04998779296875,36155.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6478500366210938,3.647874116897583,8.87906537627714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.39453125,0.0,1531.940185546875,1895.4371337890625,0.0,4300.0,0.9048873782157898,1.0,0.0,3.0,1.0,0.0
12240780,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7762150168418884,0.4167240262031555,0.3808604180812835,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8644036054611206,0.5831709504127502,0.5572682023048401,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9352000951766968,0.7319749593734741,0.5133469700813293,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7496298551559448,0.3741549849510193,0.3609307110309601,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.6420032382011414,0.232239544391632,1.0783311128616333,284.9203491210937,284.95001220703125,299.7362670898437,289.018310546875,297.9410095214844,297.2559509277344,284.92303466796875,1.0,0.6917142271995544,0.3684357702732086,0.3684357702732086,1.0,1.0,-3.471351861953736,0.9594152569770812,2.511936664581299,0.0603846460580825,0.8979387283325195,0.8979387283325195,0.0,268.77349853515625,253.0,48989.58203125,0.0,3978.198974609375,1.0,280.0281677246094,283.2323608398437,292.0047302246094,295.0892028808594,293.1499938964844,293.1499938964844,280.04998779296875,36069.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975528120994568,1.0,0.0,0.0,3.645563840866089,3.645587682723999,8.867938845469325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.65869140625,0.0,1528.7581787109375,1895.4371337890625,0.0,4279.33251953125,0.9043545722961426,1.0,0.0,3.0,1.0,0.0
12240840,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7782568335533142,0.4166476428508758,0.3806186318397522,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8666146397590637,0.5829595923423767,0.5568798184394836,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9387707114219666,0.7333016395568848,0.5141280293464661,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7515697479248047,0.374227225780487,0.3608183264732361,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.6436334252357483,0.2322977781295776,1.077773094177246,284.93426513671875,284.95001220703125,299.7315673828125,289.0203552246094,297.9410400390625,297.25830078125,284.9352722167969,1.0,0.6899975538253784,0.3682766258716583,0.3682766258716583,1.0,1.0,-3.47072434425354,0.9587252140045166,2.5119991302490234,0.0597978308796882,0.8980438113212585,0.8980438113212585,0.0,265.4774780273437,241.0,48936.8828125,0.0,3957.086181640625,1.0,280.0421447753906,283.24786376953125,292.0038452148437,295.0977783203125,293.1499938964844,293.1499938964844,280.3500061035156,36048.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963745474815368,1.0,0.0,0.0,3.645344257354736,3.6453683376312256,8.866871326063119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.28369140625,0.0,1528.3555908203125,1895.4371337890625,0.0,4269.3515625,0.9042795300483704,1.0,0.0,3.0,1.0,0.0
12240900,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7823165655136108,0.4167802929878235,0.380331426858902,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8710036277770996,0.5828660726547241,0.5563578605651855,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9455564618110656,0.7359955310821533,0.5156420469284058,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7554298639297485,0.3745714128017425,0.3607548773288727,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.6469118595123291,0.2325693219900131,1.077309250831604,285.06915283203125,284.95001220703125,299.72320556640625,289.02392578125,297.9432067871094,297.2652587890625,285.07574462890625,1.0,0.6869831681251526,0.367992490530014,0.367992490530014,1.0,1.0,-3.470932006835937,0.9579228162765504,2.5130090713500977,0.0588363148272037,0.9001527428627014,0.9001527428627014,0.0,259.3775634765625,241.0,47919.78125,0.0,3921.472412109375,1.0,280.2986755371094,283.4213256835937,291.9657287597656,294.9346008300781,293.1499938964844,293.1499938964844,280.3500061035156,35941.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883514642715454,1.0,0.0,0.0,3.646664619445801,3.646688461303711,8.873295200828579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.30322265625,0.0,1529.0216064453125,1895.4371337890625,0.0,4200.884765625,0.9045374989509584,1.0,0.0,3.0,1.0,0.0
12240960,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7871087789535522,0.4171399176120758,0.3803576827049255,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8761537671089172,0.583034336566925,0.5561845302581787,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.9530206322669984,0.7389384508132935,0.5174471139907837,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7599736452102661,0.3751361668109894,0.3609563708305359,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.6508243083953857,0.2330325692892074,1.0778238773345947,285.1152038574219,284.95001220703125,299.71484375,289.0274963378906,297.9474792480469,297.2748107910156,285.116455078125,1.0,0.6841215491294861,0.3678151369094848,0.3678151369094848,1.0,1.0,-3.473782539367676,0.958281636238098,2.515501022338867,0.058367196470499,0.9017548561096193,0.9017548561096193,0.0,252.94227600097656,229.0,47827.75,0.0,3890.477783203125,1.0,280.34185791015625,283.4704284667969,291.9835205078125,294.9876708984375,293.1499938964844,293.1499938964844,280.04998779296875,35853.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843688011169434,1.0,0.0,0.0,3.650205850601196,3.6502299308776855,8.890537515071628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.97412109375,0.0,1532.3017578125,1895.4371337890625,0.0,4166.58154296875,0.905239462852478,1.0,0.0,3.0,1.0,0.0
12241020,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7958055734634399,0.4162781536579132,0.37960085272789,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8857869505882263,0.5819175839424133,0.5551257133483887,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.966195821762085,0.7427502274513245,0.5201808214187622,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7686230540275574,0.3753268420696258,0.360975056886673,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6583930850028992,0.233392134308815,1.078152418136597,284.9550476074219,284.95001220703125,299.697998046875,289.0345764160156,297.94097900390625,297.2733459472656,284.95391845703125,1.0,0.6783069968223572,0.3674604892730713,0.3674604892730713,1.0,1.0,-3.4753177165985107,0.9576830863952636,2.517634630203247,0.0574039481580257,0.9005089402198792,0.9005089402198792,0.0,241.1084442138672,217.0,48991.24609375,0.0,3824.095947265625,1.0,280.0578308105469,283.2667236328125,292.0689392089844,295.20855712890625,293.1499938964844,293.1499938964844,279.75,35963.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951187968254088,1.0,0.0,0.0,3.652262926101685,3.652287006378174,8.900560715119354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.46044921875,0.0,1535.41650390625,1895.4371337890625,0.0,4258.69287109375,0.9057499766349792,1.0,0.0,3.0,1.0,0.0
12241080,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7958055734634399,0.4162781536579132,0.37960085272789,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8857869505882263,0.5819175839424133,0.5551257133483887,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.966195821762085,0.7427502274513245,0.5201808214187622,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7686230540275574,0.3753268420696258,0.360975056886673,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6583930850028992,0.233392134308815,1.078152418136597,284.9550476074219,284.95001220703125,299.697998046875,289.0345764160156,297.94097900390625,297.2733459472656,284.95391845703125,1.0,0.6783069968223572,0.3674604892730713,0.3674604892730713,1.0,1.0,-3.4753177165985107,0.9576830863952636,2.517634630203247,0.0574039481580257,0.9005089402198792,0.9005089402198792,0.0,241.1084442138672,217.0,48991.24609375,0.0,3824.095947265625,1.0,280.0578308105469,283.2667236328125,292.0689392089844,295.20855712890625,293.1499938964844,293.1499938964844,279.75,35963.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951187968254088,1.0,0.0,0.0,3.652262926101685,3.652287006378174,8.900560715119354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.46044921875,0.0,1535.41650390625,1895.4371337890625,0.0,4258.69287109375,0.9057499766349792,1.0,0.0,3.0,1.0,0.0
12241140,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.8029182553291321,0.4141545593738556,0.3775366544723511,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.8940136432647705,0.5794505476951599,0.5526675581932068,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.976859986782074,0.7450131773948669,0.5216443538665771,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7760878205299377,0.3744809925556183,0.3599833846092224,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.6648987531661987,0.2329624891281128,1.0751124620437622,284.77081298828125,284.95001220703125,299.6810302734375,289.0415344238281,297.9237365722656,297.2574462890625,284.7694091796875,1.0,0.6717733144760132,0.3671058416366577,0.3671058416366577,1.0,1.0,-3.4668004512786865,0.9538425207138062,2.512957811355591,0.0557109266519546,0.896586537361145,0.896586537361145,0.0,230.46221923828125,205.0,50046.38671875,0.0,3739.944091796875,1.0,279.7582092285156,283.0413818359375,292.10809326171875,295.3251037597656,293.1499938964844,293.1499938964844,280.04998779296875,36165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646740913391113,3.6467649936676025,8.873666956787929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.06982421875,0.0,1530.781982421875,1895.4371337890625,0.0,4300.0,0.9046464562416076,1.0,0.0,3.0,1.0,0.0
12241200,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.8029182553291321,0.4141545593738556,0.3775366544723511,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.8940136432647705,0.5794505476951599,0.5526675581932068,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.976859986782074,0.7450131773948669,0.5216443538665771,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7760878205299377,0.3744809925556183,0.3599833846092224,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.6648987531661987,0.2329624891281128,1.0751124620437622,284.77081298828125,284.95001220703125,299.6810302734375,289.0415344238281,297.9237365722656,297.2574462890625,284.7694091796875,1.0,0.6717733144760132,0.3671058416366577,0.3671058416366577,1.0,1.0,-3.4668004512786865,0.9538425207138062,2.512957811355591,0.0557109266519546,0.896586537361145,0.896586537361145,0.0,230.46221923828125,205.0,50046.38671875,0.0,3739.944091796875,1.0,279.7582092285156,283.0413818359375,292.10809326171875,295.3251037597656,293.1499938964844,293.1499938964844,280.04998779296875,36165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646740913391113,3.6467649936676025,8.873666956787929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.06982421875,0.0,1530.781982421875,1895.4371337890625,0.0,4300.0,0.9046464562416076,1.0,0.0,3.0,1.0,0.0
12241260,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8118872046470642,0.4134235084056854,0.3759935796260834,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9043670296669006,0.5782079100608826,0.5505933165550232,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9885339140892028,0.749098002910614,0.5236760973930359,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7853638529777527,0.3743868768215179,0.3591302335262298,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.6729195713996887,0.2329569011926651,1.0719573497772217,284.9286193847656,284.95001220703125,299.6639099121094,289.0483093261719,297.919189453125,297.2591857910156,284.9296569824219,1.0,0.6649498343467712,0.3666481673717499,0.3666481673717499,1.0,1.0,-3.460059404373169,0.950282871723175,2.5097765922546387,0.0535935312509536,0.8975984454154968,0.8975984454154968,0.0,218.7790985107422,193.0,48842.14453125,0.0,3654.408935546875,1.0,280.0421447753906,283.2428894042969,292.0267639160156,295.1141357421875,293.1499938964844,293.1499938964844,280.3500061035156,36057.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949981570243835,1.0,0.0,0.0,3.6438896656036377,3.643913745880127,8.859796594151703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.23828125,0.0,1526.81005859375,1895.4371337890625,0.0,4257.66748046875,0.9039607644081116,1.0,0.0,3.0,1.0,0.0
12241320,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8118872046470642,0.4134235084056854,0.3759935796260834,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9043670296669006,0.5782079100608826,0.5505933165550232,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9885339140892028,0.749098002910614,0.5236760973930359,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7853638529777527,0.3743868768215179,0.3591302335262298,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.6729195713996887,0.2329569011926651,1.0719573497772217,284.9286193847656,284.95001220703125,299.6639099121094,289.0483093261719,297.919189453125,297.2591857910156,284.9296569824219,1.0,0.6649498343467712,0.3666481673717499,0.3666481673717499,1.0,1.0,-3.460059404373169,0.950282871723175,2.5097765922546387,0.0535935312509536,0.8975984454154968,0.8975984454154968,0.0,218.7790985107422,193.0,48842.14453125,0.0,3654.408935546875,1.0,280.0421447753906,283.2428894042969,292.0267639160156,295.1141357421875,293.1499938964844,293.1499938964844,280.3500061035156,36057.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949981570243835,1.0,0.0,0.0,3.6438896656036377,3.643913745880127,8.859796594151703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.23828125,0.0,1526.81005859375,1895.4371337890625,0.0,4257.66748046875,0.9039607644081116,1.0,0.0,3.0,1.0,0.0
12241380,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8232115507125854,0.4139716923236847,0.3758015036582947,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.9189677238464355,0.578328013420105,0.5499598383903503,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.9990000128746032,0.7547891139984131,0.5243235230445862,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.797528088092804,0.3753408193588257,0.3593286275863647,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.6836687326431274,0.233768418431282,1.072441816329956,285.10943603515625,284.95001220703125,299.6465759277344,289.0549011230469,297.9255065917969,297.27569580078125,285.1102600097656,1.0,0.6585321426391602,0.3661905229091644,0.3661905229091644,1.0,1.0,-3.460382461547852,0.9489784836769104,2.511404037475586,0.0522238127887249,0.9012369513511658,0.9012369513511658,0.0,206.31300354003903,181.0,47713.859375,0.0,3581.84521484375,1.0,280.3417053222656,283.4649353027344,292.00927734375,295.0074768066406,293.1499938964844,293.1499938964844,280.04998779296875,35861.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826826453208924,1.0,0.0,0.0,3.648450136184693,3.6484739780426025,8.881986559572397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.96240234375,0.0,1530.41064453125,1895.4371337890625,0.0,4151.99853515625,0.9048522710800172,1.0,0.0,3.0,1.0,0.0
12241440,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8232115507125854,0.4139716923236847,0.3758015036582947,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.9189677238464355,0.578328013420105,0.5499598383903503,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.9990000128746032,0.7547891139984131,0.5243235230445862,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.797528088092804,0.3753408193588257,0.3593286275863647,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.6836687326431274,0.233768418431282,1.072441816329956,285.10943603515625,284.95001220703125,299.6465759277344,289.0549011230469,297.9255065917969,297.27569580078125,285.1102600097656,1.0,0.6585321426391602,0.3661905229091644,0.3661905229091644,1.0,1.0,-3.460382461547852,0.9489784836769104,2.511404037475586,0.0522238127887249,0.9012369513511658,0.9012369513511658,0.0,206.31300354003903,181.0,47713.859375,0.0,3581.84521484375,1.0,280.3417053222656,283.4649353027344,292.00927734375,295.0074768066406,293.1499938964844,293.1499938964844,280.04998779296875,35861.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826826453208924,1.0,0.0,0.0,3.648450136184693,3.6484739780426025,8.881986559572397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.96240234375,0.0,1530.41064453125,1895.4371337890625,0.0,4151.99853515625,0.9048522710800172,1.0,0.0,3.0,1.0,0.0
12241500,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8274975419044495,0.4137658178806305,0.3757643401622772,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9248501062393188,0.5779891014099121,0.5497661828994751,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.7580968141555786,0.515742838382721,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8023279905319214,0.3755869567394256,0.3595800995826721,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6880170106887817,0.2340694218873977,1.073508620262146,284.98370361328125,284.95001220703125,299.6378173828125,289.0581359863281,297.9273986816406,297.2826843261719,284.9769592285156,1.0,0.6548587083816528,0.3659617006778717,0.3659617006778717,1.0,1.0,-3.451679944992065,0.9454689621925354,2.506210803985596,0.0509801842272281,0.9002541303634644,0.9002541303634644,0.0,201.4969482421875,181.0,48642.1875,0.0,3532.236083984375,1.0,280.0986328125,283.3014221191406,292.0849914550781,295.2344055175781,293.1499938964844,293.1499938964844,280.04998779296875,35920.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891642928123474,1.0,0.0,0.0,3.650147438049317,3.6501715183258057,8.890252729543136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.3828125,0.0,1532.736328125,1895.4371337890625,0.0,4207.8603515625,0.9052196145057678,1.0,0.0,3.0,1.0,0.0
12241560,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.831260621547699,0.4130558967590332,0.3751431703567505,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.930217742919922,0.577139675617218,0.5489938259124756,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9990000128746032,0.7617117166519165,0.5074256062507629,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8066879510879517,0.3754603564739227,0.3594393134117126,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6919964551925659,0.2341240495443344,1.0734294652938845,284.9343566894531,284.95001220703125,299.62896728515625,289.061279296875,297.9278869628906,297.28765869140625,284.93267822265625,1.0,0.6508351564407349,0.3658055663108825,0.3658055663108825,1.0,1.0,-3.439743757247925,0.9411299228668212,2.4986138343811035,0.0496794804930686,0.89961838722229,0.89961838722229,0.0,196.8295135498047,169.0,48678.6171875,0.0,3476.385009765625,1.0,280.0577087402344,283.2489929199219,292.0929870605469,295.2183837890625,293.1499938964844,293.1499938964844,280.3500061035156,35986.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992970883846283,1.0,0.0,0.0,3.6497724056243896,3.649796485900879,8.888426350495138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.7470703125,0.0,1532.8114013671875,1895.4371337890625,0.0,4240.41162109375,0.9052059054374696,1.0,0.0,3.0,1.0,0.0
12241620,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8404002785682678,0.4128027260303497,0.3742313683032989,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9428330063819884,0.5764461755752563,0.5476619005203247,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.9990000128746032,0.7720257639884949,0.4888040423393249,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8164170980453491,0.3758181035518646,0.3592078685760498,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7012342810630798,0.2346527129411697,1.0733641386032104,285.0816345214844,284.95001220703125,299.611083984375,289.0674133300781,297.9443664550781,297.3189392089844,285.08209228515625,1.0,0.6421440243721008,0.3654932975769043,0.3654932975769043,1.0,1.0,-3.4142932891845703,0.931979775428772,2.482313632965088,0.0468504801392555,0.9026088714599608,0.9026088714599608,0.0,186.67575073242188,157.0,47384.484375,0.0,3357.341796875,1.0,280.3421630859375,283.43927001953125,292.0318908691406,295.0265808105469,293.1499938964844,293.1499938964844,280.04998779296875,35856.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824668169021606,1.0,0.0,0.0,3.654442071914673,3.654466152191162,8.911185318538628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.8271484375,0.0,1537.044677734375,1895.4371337890625,0.0,4150.12890625,0.9061829447746276,1.0,0.0,3.0,1.0,0.0
12241680,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8404002785682678,0.4128027260303497,0.3742313683032989,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9428330063819884,0.5764461755752563,0.5476619005203247,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.9990000128746032,0.7720257639884949,0.4888040423393249,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8164170980453491,0.3758181035518646,0.3592078685760498,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7012342810630798,0.2346527129411697,1.0733641386032104,285.0816345214844,284.95001220703125,299.611083984375,289.0674133300781,297.9443664550781,297.3189392089844,285.08209228515625,1.0,0.6421440243721008,0.3654932975769043,0.3654932975769043,1.0,1.0,-3.4142932891845703,0.931979775428772,2.482313632965088,0.0468504801392555,0.9026088714599608,0.9026088714599608,0.0,186.67575073242188,157.0,47384.484375,0.0,3357.341796875,1.0,280.3421630859375,283.43927001953125,292.0318908691406,295.0265808105469,293.1499938964844,293.1499938964844,280.04998779296875,35856.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824668169021606,1.0,0.0,0.0,3.654442071914673,3.654466152191162,8.911185318538628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.8271484375,0.0,1537.044677734375,1895.4371337890625,0.0,4150.12890625,0.9061829447746276,1.0,0.0,3.0,1.0,0.0
12241740,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8511183261871338,0.4116963446140289,0.3732595145702362,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9567579627037048,0.5749627947807312,0.5462778210639954,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.7830434441566467,0.4685453772544861,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8271051049232483,0.3756414949893951,0.358937531709671,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7117463946342468,0.2349403947591781,1.0736432075500488,284.90252685546875,284.95001220703125,299.5928649902344,289.0732727050781,297.9573059082031,297.3457336425781,284.90069580078125,1.0,0.63287752866745,0.365181028842926,0.365181028842926,1.0,1.0,-3.3871185779571533,0.9222682118415833,2.464850425720215,0.0440136529505252,0.9005307555198669,0.9005307555198669,0.0,176.05291748046875,175.0,48299.02734375,0.0,3233.31298828125,1.0,280.05780029296875,283.2198486328125,292.0993957519531,295.2053527832031,293.1499938964844,293.1499938964844,279.75,36006.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912064075469972,1.0,0.0,0.0,3.655010223388672,3.655034303665161,8.913955866773904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.1943359375,0.0,1538.7965087890625,1895.4371337890625,0.0,4225.3466796875,0.9063888788223268,1.0,0.0,3.0,1.0,0.0
12241800,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8511183261871338,0.4116963446140289,0.3732595145702362,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9567579627037048,0.5749627947807312,0.5462778210639954,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.7830434441566467,0.4685453772544861,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8271051049232483,0.3756414949893951,0.358937531709671,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7117463946342468,0.2349403947591781,1.0736432075500488,284.90252685546875,284.95001220703125,299.5928649902344,289.0732727050781,297.9573059082031,297.3457336425781,284.90069580078125,1.0,0.63287752866745,0.365181028842926,0.365181028842926,1.0,1.0,-3.3871185779571533,0.9222682118415833,2.464850425720215,0.0440136529505252,0.9005307555198669,0.9005307555198669,0.0,176.05291748046875,175.0,48299.02734375,0.0,3233.31298828125,1.0,280.05780029296875,283.2198486328125,292.0993957519531,295.2053527832031,293.1499938964844,293.1499938964844,279.75,36006.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912064075469972,1.0,0.0,0.0,3.655010223388672,3.655034303665161,8.913955866773904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.1943359375,0.0,1538.7965087890625,1895.4371337890625,0.0,4225.3466796875,0.9063888788223268,1.0,0.0,3.0,1.0,0.0
