time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241860,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.849653422832489,0.4096395671367645,0.3715841472148895,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.9551098942756652,0.5724427700042725,0.5441098809242249,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.9990000128746032,0.7914029359817505,0.4689412117004394,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197265625,0.826325535774231,0.3746261894702911,0.3581519424915313,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201232910156,0.7113792896270752,0.2346308678388595,1.072908878326416,284.7195739746094,284.95001220703125,299.5742492675781,289.07879638671875,297.9555969238281,297.3504943847656,284.7186584472656,1.0,0.6328294277191162,0.3653014600276947,0.3653014600276947,1.0,1.0,-3.3811047077178955,0.9206756949424744,2.4604289531707764,0.0434116758406162,0.8959019184112549,0.8959019184112549,0.0,175.9604034423828,193.0,49379.5078125,0.0,3219.18603515625,1.0,279.7582397460937,282.9966125488281,292.1185607910156,295.29937744140625,293.1499938964844,293.1499938964844,280.04998779296875,36226.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6471292972564697,3.647153377532959,8.875557000465051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.82568359375,0.0,1531.6737060546875,1895.4371337890625,0.0,4300.0,0.904775619506836,1.0,0.0,3.0,1.0,0.0
12241920,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.849653422832489,0.4096395671367645,0.3715841472148895,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.9551098942756652,0.5724427700042725,0.5441098809242249,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.9990000128746032,0.7914029359817505,0.4689412117004394,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197265625,0.826325535774231,0.3746261894702911,0.3581519424915313,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201232910156,0.7113792896270752,0.2346308678388595,1.072908878326416,284.7195739746094,284.95001220703125,299.5742492675781,289.07879638671875,297.9555969238281,297.3504943847656,284.7186584472656,1.0,0.6328294277191162,0.3653014600276947,0.3653014600276947,1.0,1.0,-3.3811047077178955,0.9206756949424744,2.4604289531707764,0.0434116758406162,0.8959019184112549,0.8959019184112549,0.0,175.9604034423828,193.0,49379.5078125,0.0,3219.18603515625,1.0,279.7582397460937,282.9966125488281,292.1185607910156,295.29937744140625,293.1499938964844,293.1499938964844,280.04998779296875,36226.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6471292972564697,3.647153377532959,8.875557000465051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.82568359375,0.0,1531.6737060546875,1895.4371337890625,0.0,4300.0,0.904775619506836,1.0,0.0,3.0,1.0,0.0
12241980,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8436334133148193,0.4090309739112854,0.3707798719406128,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9473112225532532,0.5713909268379211,0.5428595542907715,297.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.7962771654129028,0.4784528911113739,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8209362626075745,0.3744080066680908,0.3578201234340668,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7064744234085083,0.234661266207695,1.0730416774749756,284.8831481933594,284.95001220703125,299.5590515136719,289.0829772949219,297.9527893066406,297.35162353515625,284.885986328125,1.0,0.6367717981338501,0.3653978109359741,0.3653978109359741,1.0,1.0,-3.389811992645264,0.923791766166687,2.466020107269287,0.0440208986401557,0.8965832591056824,0.8965832591056824,0.0,180.7168731689453,193.0,48371.09765625,0.0,3266.47119140625,1.0,280.03369140625,283.2006225585937,292.0433959960937,295.0862121582031,293.1499938964844,293.1499938964844,280.04998779296875,36126.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910442233085632,1.0,0.0,0.0,3.6428062915802,3.6428303718566895,8.854528914525872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.513671875,0.0,1526.1243896484375,1895.4371337890625,0.0,4223.9599609375,0.903775990009308,1.0,0.0,3.0,1.0,0.0
12242040,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8419699668884277,0.408997118473053,0.3707821369171142,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9450383186340332,0.5712652206420898,0.5427634119987488,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.7973349094390869,0.4814453721046448,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8193874359130859,0.3744628727436065,0.3578950762748718,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.705044150352478,0.2347391843795776,1.0735526084899902,284.8955383300781,284.95001220703125,299.5552062988281,289.083984375,297.9521789550781,297.3519592285156,284.8973388671875,1.0,0.6382126808166504,0.3654219210147857,0.3654219210147857,1.0,1.0,-3.393998146057129,0.9252184629440308,2.4687795639038086,0.0443237274885177,0.8965877890586853,0.8965877890586853,0.0,182.292709350586,211.0,48382.73828125,0.0,3285.16259765625,1.0,280.0421447753906,283.2132568359375,292.04803466796875,295.0993347167969,293.1499938964844,293.1499938964844,280.3500061035156,36110.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989882230758667,1.0,0.0,0.0,3.642214775085449,3.6422388553619385,8.851653205965704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.70849609375,0.0,1525.34619140625,1895.4371337890625,0.0,4214.01416015625,0.9036254286766052,1.0,0.0,3.0,1.0,0.0
12242100,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8374084234237671,0.4091498255729675,0.3709138333797455,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9386835694313048,0.5712152719497681,0.5426919460296631,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.7998661994934082,0.489998310804367,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8150784373283386,0.374808520078659,0.3582336604595184,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7010834813117981,0.2350686639547348,1.0753332376480105,285.040771484375,284.95001220703125,299.5455322265625,289.0864562988281,297.9512634277344,297.3535461425781,285.04840087890625,1.0,0.6424528360366821,0.3654821515083313,0.3654821515083313,1.0,1.0,-3.4068944454193115,0.9295682311058044,2.4773261547088623,0.0452541373670101,0.8986093997955322,0.8986093997955322,0.0,186.88612365722656,211.0,47492.01953125,0.0,3341.495849609375,1.0,280.298583984375,283.3954772949219,292.0185546875,294.9527282714844,293.1499938964844,293.1499938964844,280.3500061035156,35993.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813966155052184,1.0,0.0,0.0,3.642615556716919,3.642639636993408,8.853601798364252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.73974609375,0.0,1524.9178466796875,1895.4371337890625,0.0,4140.8515625,0.90367192029953,1.0,0.0,3.0,1.0,0.0
12242160,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8326748609542847,0.4094881415367126,0.3713566660881042,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9318861961364746,0.5714033246040344,0.5429871082305908,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9990000128746032,0.8021262288093567,0.4995673894882202,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8104655146598816,0.3753697872161865,0.3588745594024658,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.6969285011291504,0.2355506271123886,1.0781126022338867,285.0970764160156,284.95001220703125,299.53570556640625,289.0888061523437,297.9497375488281,297.3550720214844,285.09918212890625,1.0,0.6475033760070801,0.3652295172214508,0.3652295172214508,1.0,1.0,-3.423393964767456,0.9341827630996704,2.489211320877075,0.0455527938902378,0.9001947641372681,0.9001947641372681,0.0,192.1998748779297,229.0,47519.859375,0.0,3410.8642578125,1.0,280.3416748046875,283.4529724121094,292.0431213378906,295.0209655761719,293.1499938964844,293.1499938964844,280.6499938964844,35893.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776501655578612,1.0,0.0,0.0,3.645489931106568,3.6455137729644775,8.867579026627936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.52587890625,0.0,1527.36181640625,1895.4371337890625,0.0,4108.26416015625,0.904215931892395,1.0,0.0,3.0,1.0,0.0
12242220,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011779785156,0.8223987817764282,0.410435289144516,0.3725256025791168,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.9170911312103271,0.5721533894538879,0.5439969301223755,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.9990000128746032,0.805743932723999,0.5215595364570618,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.8000168800354004,0.3768593966960907,0.3605874478816986,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30029296875,0.6879252791404724,0.2367657423019409,1.0852104425430298,285.3014221191406,284.95001220703125,299.5157165527344,289.0932312011719,297.94390869140625,297.354248046875,285.3035583496094,1.0,0.6593756675720215,0.3647242784500122,0.3647242784500122,1.0,1.0,-3.4630448818206787,0.9453914165496826,2.517653465270996,0.0464960485696792,0.9065524935722352,0.9065524935722352,0.0,204.84259033203125,232.0,46764.328125,0.0,3579.363037109375,1.0,280.6417541503906,283.6929626464844,292.0562744140625,294.982177734375,293.1499938964844,293.1499938964844,280.3500061035156,35639.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676724076271056,1.0,0.0,0.0,3.658233880996704,3.658257961273194,8.929686714509444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.9228515625,0.0,1539.646240234375,1895.4371337890625,0.0,4020.675537109375,0.9068952798843384,1.0,0.0,3.0,1.0,0.0
12242280,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011779785156,0.8223987817764282,0.410435289144516,0.3725256025791168,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.9170911312103271,0.5721533894538879,0.5439969301223755,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.9990000128746032,0.805743932723999,0.5215595364570618,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.8000168800354004,0.3768593966960907,0.3605874478816986,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30029296875,0.6879252791404724,0.2367657423019409,1.0852104425430298,285.3014221191406,284.95001220703125,299.5157165527344,289.0932312011719,297.94390869140625,297.354248046875,285.3035583496094,1.0,0.6593756675720215,0.3647242784500122,0.3647242784500122,1.0,1.0,-3.4630448818206787,0.9453914165496826,2.517653465270996,0.0464960485696792,0.9065524935722352,0.9065524935722352,0.0,204.84259033203125,232.0,46764.328125,0.0,3579.363037109375,1.0,280.6417541503906,283.6929626464844,292.0562744140625,294.982177734375,293.1499938964844,293.1499938964844,280.3500061035156,35639.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676724076271056,1.0,0.0,0.0,3.658233880996704,3.658257961273194,8.929686714509444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.9228515625,0.0,1539.646240234375,1895.4371337890625,0.0,4020.675537109375,0.9068952798843384,1.0,0.0,3.0,1.0,0.0
12242340,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.8143836855888367,0.4097262620925903,0.3727185726165771,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.9064346551895142,0.5713725686073303,0.5441188216209412,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.9990000128746032,0.8065682053565979,0.5382890701293945,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.7922646403312683,0.3773355484008789,0.3617422580718994,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.6813696026802063,0.2372525334358215,1.0903040170669556,285.1545104980469,284.95001220703125,299.4951477050781,289.0971984863281,297.9190368652344,297.3280944824219,285.15380859375,1.0,0.6677101254463196,0.3642190396785736,0.3642190396785736,1.0,1.0,-3.491084814071656,0.9528090953826904,2.5382754802703857,0.047020923346281,0.9080647230148317,0.9080647230148317,0.0,214.7226409912109,235.0,48178.3046875,0.0,3706.265869140625,1.0,280.35772705078125,283.4978942871094,292.1488952636719,295.23358154296875,293.1499938964844,293.1499938964844,280.04998779296875,35706.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982267677783966,1.0,0.0,0.0,3.669791460037232,3.6698155403137207,8.986199873106671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.9248046875,0.0,1553.0928955078125,1895.4371337890625,0.0,4148.40380859375,0.9095008373260498,1.0,0.0,3.0,1.0,0.0
12242400,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.8143836855888367,0.4097262620925903,0.3727185726165771,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.9064346551895142,0.5713725686073303,0.5441188216209412,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.9990000128746032,0.8065682053565979,0.5382890701293945,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.7922646403312683,0.3773355484008789,0.3617422580718994,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.6813696026802063,0.2372525334358215,1.0903040170669556,285.1545104980469,284.95001220703125,299.4951477050781,289.0971984863281,297.9190368652344,297.3280944824219,285.15380859375,1.0,0.6677101254463196,0.3642190396785736,0.3642190396785736,1.0,1.0,-3.491084814071656,0.9528090953826904,2.5382754802703857,0.047020923346281,0.9080647230148317,0.9080647230148317,0.0,214.7226409912109,235.0,48178.3046875,0.0,3706.265869140625,1.0,280.35772705078125,283.4978942871094,292.1488952636719,295.23358154296875,293.1499938964844,293.1499938964844,280.04998779296875,35706.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982267677783966,1.0,0.0,0.0,3.669791460037232,3.6698155403137207,8.986199873106671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.9248046875,0.0,1553.0928955078125,1895.4371337890625,0.0,4148.40380859375,0.9095008373260498,1.0,0.0,3.0,1.0,0.0
12242460,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8064484596252441,0.4076384305953979,0.3713787198066711,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.897352397441864,0.5690973401069641,0.5425711870193481,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9990000128746032,0.8055589199066162,0.5525770783424377,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7850853800773621,0.3766297399997711,0.361614853143692,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6751139163970947,0.2367595881223678,1.0905070304870603,284.9789428710937,284.95001220703125,299.4739990234375,289.1006774902344,297.883544921875,297.2892761230469,284.9779052734375,1.0,0.6735360622406006,0.3632200956344604,0.3632200956344604,1.0,1.0,-3.5049002170562744,0.954164981842041,2.5507352352142334,0.0449661910533905,0.906976044178009,0.906976044178009,0.0,222.9517364501953,238.0,49457.9609375,0.0,3789.625732421875,1.0,280.0580444335937,283.27734375,292.1620178222656,295.34820556640625,293.1499938964844,293.1499938964844,279.75,35872.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976958632469176,1.0,0.0,0.0,3.675078868865967,3.675103187561035,9.01211251402856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.17236328125,0.0,1560.291748046875,1895.4371337890625,0.0,4280.54296875,0.9107893705368042,1.0,0.0,3.0,1.0,0.0
12242520,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8064484596252441,0.4076384305953979,0.3713787198066711,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.897352397441864,0.5690973401069641,0.5425711870193481,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9990000128746032,0.8055589199066162,0.5525770783424377,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7850853800773621,0.3766297399997711,0.361614853143692,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6751139163970947,0.2367595881223678,1.0905070304870603,284.9789428710937,284.95001220703125,299.4739990234375,289.1006774902344,297.883544921875,297.2892761230469,284.9779052734375,1.0,0.6735360622406006,0.3632200956344604,0.3632200956344604,1.0,1.0,-3.5049002170562744,0.954164981842041,2.5507352352142334,0.0449661910533905,0.906976044178009,0.906976044178009,0.0,222.9517364501953,238.0,49457.9609375,0.0,3789.625732421875,1.0,280.0580444335937,283.27734375,292.1620178222656,295.34820556640625,293.1499938964844,293.1499938964844,279.75,35872.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976958632469176,1.0,0.0,0.0,3.675078868865967,3.675103187561035,9.01211251402856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.17236328125,0.0,1560.291748046875,1895.4371337890625,0.0,4280.54296875,0.9107893705368042,1.0,0.0,3.0,1.0,0.0
12242580,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.7984888553619385,0.4049079120159149,0.3693360090255737,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.8887951970100403,0.5660590529441833,0.5401647090911865,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9986820220947266,0.8036015033721924,0.562531054019928,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.7781853079795837,0.3752614259719848,0.360748827457428,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.668911337852478,0.2356433123350143,1.087488055229187,284.79656982421875,284.95001220703125,299.45220947265625,289.1036682128906,297.8463134765625,297.2488708496094,284.7951354980469,1.0,0.6773489713668823,0.3622211515903473,0.3622211515903473,1.0,1.0,-3.5068767070770264,0.951669991016388,2.555206537246704,0.0421815887093544,0.9034066200256348,0.9034066200256348,0.0,230.2404022216797,241.0,50583.6171875,0.0,3838.19287109375,1.0,279.758056640625,283.0533447265625,292.1855773925781,295.43817138671875,293.1499938964844,293.1499938964844,279.45001220703125,36089.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672367811203003,3.672391891479492,8.998820817396336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.9775390625,0.0,1558.8719482421875,1895.4371337890625,0.0,4300.0,0.9103252291679382,1.0,0.0,3.0,1.0,0.0
12242640,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.7984888553619385,0.4049079120159149,0.3693360090255737,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.8887951970100403,0.5660590529441833,0.5401647090911865,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9986820220947266,0.8036015033721924,0.562531054019928,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.7781853079795837,0.3752614259719848,0.360748827457428,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.668911337852478,0.2356433123350143,1.087488055229187,284.79656982421875,284.95001220703125,299.45220947265625,289.1036682128906,297.8463134765625,297.2488708496094,284.7951354980469,1.0,0.6773489713668823,0.3622211515903473,0.3622211515903473,1.0,1.0,-3.5068767070770264,0.951669991016388,2.555206537246704,0.0421815887093544,0.9034066200256348,0.9034066200256348,0.0,230.2404022216797,241.0,50583.6171875,0.0,3838.19287109375,1.0,279.758056640625,283.0533447265625,292.1855773925781,295.43817138671875,293.1499938964844,293.1499938964844,279.45001220703125,36089.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672367811203003,3.672391891479492,8.998820817396336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.9775390625,0.0,1558.8719482421875,1895.4371337890625,0.0,4300.0,0.9103252291679382,1.0,0.0,3.0,1.0,0.0
12242700,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556396484375,0.7941482663154602,0.4033805429935455,0.3682174980640411,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544189453125,0.8841432332992554,0.5643472671508789,0.5388233661651611,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.9954469203948976,0.8030213713645935,0.5622442960739136,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559753417969,0.7743890285491943,0.3744080066680908,0.3601857125759125,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.6654600501060486,0.2349225878715515,1.085330367088318,284.6546936035156,284.95001220703125,299.4410705566406,289.10498046875,297.8297119140625,297.2318420410156,284.64776611328125,1.0,0.678385853767395,0.3617216646671295,0.3617216646671295,1.0,1.0,-3.5003018379211426,0.9480152130126952,2.552286624908448,0.0402477197349071,0.9000518918037415,0.9000518918037415,0.0,234.04977416992188,241.0,51503.5234375,0.0,3844.52587890625,1.0,279.500732421875,282.875244140625,292.2283630371094,295.5877990722656,293.1499938964844,293.1499938964844,279.45001220703125,36231.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667604684829712,3.66762900352478,8.975493983598426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.4365234375,0.0,1554.5845947265625,1895.4371337890625,0.0,4300.0,0.9093210697174072,1.0,0.0,3.0,1.0,0.0
12242760,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60516357421875,0.7900956869125366,0.4017563462257385,0.3668991327285766,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6049194335937,0.8798666000366211,0.5625157952308655,0.5372616648674011,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.604736328125,0.992496132850647,0.8027721047401428,0.5620225071907043,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6052551269531,0.7709019184112549,0.3734506666660309,0.3594476580619812,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058349609375,0.6622593998908997,0.23411326110363,1.0824986696243286,284.60498046875,284.95001220703125,299.42974853515625,289.10614013671875,297.8150634765625,297.21685791015625,284.6034545898437,1.0,0.6790274381637573,0.3615123927593231,0.3615123927593231,1.0,1.0,-3.4922800064086914,0.9447503089904784,2.547529697418213,0.0390312895178794,0.8972122669219971,0.8972122669219971,0.0,237.39822387695312,244.0,51505.26953125,0.0,3844.44775390625,1.0,279.4581298828125,282.8246459960937,292.2286682128906,295.5403137207031,293.1499938964844,293.1499938964844,279.75,36349.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660070657730103,3.660094976425171,8.938656606005679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.51171875,0.0,1547.025634765625,1895.4371337890625,0.0,4300.0,0.9077483415603638,1.0,0.0,3.0,1.0,0.0
12242820,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.7851483225822449,0.4002977311611175,0.3652563691139221,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.8745322227478027,0.5605340003967285,0.5350680947303772,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.9894391298294068,0.8052198886871338,0.5632197856903076,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.766696572303772,0.3727118968963623,0.3585591912269592,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.6582860350608826,0.2333138883113861,1.0784852504730225,284.7615966796875,284.95001220703125,299.4065856933594,289.1080322265625,297.8038330078125,297.2113647460937,284.7626342773437,1.0,0.6800368428230286,0.3610938191413879,0.3610938191413879,1.0,1.0,-3.483193874359131,0.9405644536018372,2.54262924194336,0.0369687341153621,0.8959891200065613,0.8959891200065613,0.0,241.62701416015625,247.0,50209.09375,0.0,3846.958984375,1.0,279.7422180175781,283.02783203125,292.13043212890625,295.3124694824219,293.1499938964844,293.1499938964844,280.04998779296875,36276.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649090051651001,3.64911413192749,8.885103284228535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.037109375,0.0,1534.2237548828125,1895.4371337890625,0.0,4300.0,0.9052725434303284,1.0,0.0,3.0,1.0,0.0
12242880,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.7851483225822449,0.4002977311611175,0.3652563691139221,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.8745322227478027,0.5605340003967285,0.5350680947303772,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.9894391298294068,0.8052198886871338,0.5632197856903076,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.766696572303772,0.3727118968963623,0.3585591912269592,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.6582860350608826,0.2333138883113861,1.0784852504730225,284.7615966796875,284.95001220703125,299.4065856933594,289.1080322265625,297.8038330078125,297.2113647460937,284.7626342773437,1.0,0.6800368428230286,0.3610938191413879,0.3610938191413879,1.0,1.0,-3.483193874359131,0.9405644536018372,2.54262924194336,0.0369687341153621,0.8959891200065613,0.8959891200065613,0.0,241.62701416015625,247.0,50209.09375,0.0,3846.958984375,1.0,279.7422180175781,283.02783203125,292.13043212890625,295.3124694824219,293.1499938964844,293.1499938964844,280.04998779296875,36276.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649090051651001,3.64911413192749,8.885103284228535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.037109375,0.0,1534.2237548828125,1895.4371337890625,0.0,4300.0,0.9052725434303284,1.0,0.0,3.0,1.0,0.0
12242940,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7833974361419678,0.4002635478973388,0.3650566935539245,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8724148273468018,0.5600694417953491,0.5344244837760925,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9891794919967652,0.8095871806144714,0.5660446286201477,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7653690576553345,0.3731830418109894,0.3588399589061737,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6570071578025818,0.2335180342197418,1.078769326210022,284.9440002441406,284.95001220703125,299.38262939453125,289.1093139648437,297.805419921875,297.22332763671875,284.94537353515625,1.0,0.6815511584281921,0.3606752455234527,0.3606752455234527,1.0,1.0,-3.486244440078736,0.9402380585670472,2.546006441116333,0.0357578545808792,0.8974290490150452,0.8974290490150452,0.0,243.7852935791016,250.0,49042.2578125,0.0,3867.45166015625,1.0,280.0416259765625,283.2540588378906,292.0814514160156,295.1700134277344,293.1499938964844,293.1499938964844,280.3500061035156,36096.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992353081703186,1.0,0.0,0.0,3.644911527633667,3.644935369491577,8.864765845828515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.75244140625,0.0,1528.2322998046875,1895.4371337890625,0.0,4235.1416015625,0.904223084449768,1.0,0.0,3.0,1.0,0.0
12243000,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7833974361419678,0.4002635478973388,0.3650566935539245,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8724148273468018,0.5600694417953491,0.5344244837760925,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9891794919967652,0.8095871806144714,0.5660446286201477,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7653690576553345,0.3731830418109894,0.3588399589061737,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6570071578025818,0.2335180342197418,1.078769326210022,284.9440002441406,284.95001220703125,299.38262939453125,289.1093139648437,297.805419921875,297.22332763671875,284.94537353515625,1.0,0.6815511584281921,0.3606752455234527,0.3606752455234527,1.0,1.0,-3.486244440078736,0.9402380585670472,2.546006441116333,0.0357578545808792,0.8974290490150452,0.8974290490150452,0.0,243.7852935791016,250.0,49042.2578125,0.0,3867.45166015625,1.0,280.0416259765625,283.2540588378906,292.0814514160156,295.1700134277344,293.1499938964844,293.1499938964844,280.3500061035156,36096.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992353081703186,1.0,0.0,0.0,3.644911527633667,3.644935369491577,8.864765845828515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.75244140625,0.0,1528.2322998046875,1895.4371337890625,0.0,4235.1416015625,0.904223084449768,1.0,0.0,3.0,1.0,0.0
12243060,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.7827271819114685,0.4008613228797912,0.3655208945274353,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.8714003562927246,0.5603574514389038,0.534595251083374,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.9897934198379515,0.8147125840187073,0.5695011019706726,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.7651089429855347,0.3743274509906769,0.3598295450210571,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.6568583250045776,0.2343542277812957,1.0821269750595093,285.130615234375,284.95001220703125,299.3578796386719,289.1099853515625,297.8119201660156,297.2416687011719,285.1320495605469,1.0,0.6837272644042969,0.3603993654251098,0.3603993654251098,1.0,1.0,-3.4963860511779785,0.9425883889198304,2.553797721862793,0.0354905948042869,0.9013906121253968,0.9013906121253968,0.0,245.50796508789065,253.0,47989.796875,0.0,3903.207763671875,1.0,280.3417053222656,283.48150634765625,292.0709533691406,295.08380126953125,293.1499938964844,293.1499938964844,280.04998779296875,35867.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817258715629578,1.0,0.0,0.0,3.649216413497925,3.649240255355835,8.88571776158642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.63818359375,0.0,1531.3082275390625,1895.4371337890625,0.0,4143.70751953125,0.90503191947937,1.0,0.0,3.0,1.0,0.0
12243120,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.7827271819114685,0.4008613228797912,0.3655208945274353,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.8714003562927246,0.5603574514389038,0.534595251083374,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.9897934198379515,0.8147125840187073,0.5695011019706726,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.7651089429855347,0.3743274509906769,0.3598295450210571,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.6568583250045776,0.2343542277812957,1.0821269750595093,285.130615234375,284.95001220703125,299.3578796386719,289.1099853515625,297.8119201660156,297.2416687011719,285.1320495605469,1.0,0.6837272644042969,0.3603993654251098,0.3603993654251098,1.0,1.0,-3.4963860511779785,0.9425883889198304,2.553797721862793,0.0354905948042869,0.9013906121253968,0.9013906121253968,0.0,245.50796508789065,253.0,47989.796875,0.0,3903.207763671875,1.0,280.3417053222656,283.48150634765625,292.0709533691406,295.08380126953125,293.1499938964844,293.1499938964844,280.04998779296875,35867.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817258715629578,1.0,0.0,0.0,3.649216413497925,3.649240255355835,8.88571776158642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.63818359375,0.0,1531.3082275390625,1895.4371337890625,0.0,4143.70751953125,0.90503191947937,1.0,0.0,3.0,1.0,0.0
12243180,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7809176445007324,0.4001069366931915,0.3653994798660278,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8693556189537048,0.5594531297683716,0.5343029499053955,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9891804456710817,0.8172968626022339,0.5718623995780945,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7639334797859192,0.37458336353302,0.3604856431484222,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6560021638870239,0.2346595674753189,1.0849426984786987,284.9788513183594,284.95001220703125,299.3353881835937,289.1100158691406,297.80499267578125,297.240966796875,284.97735595703125,1.0,0.6857854723930359,0.3601565957069397,0.3601565957069397,1.0,1.0,-3.502918243408203,0.9438950419425964,2.559023141860962,0.0353324525058269,0.9004485011100769,0.9004485011100769,0.0,248.03466796875,253.0,49187.640625,0.0,3934.7939453125,1.0,280.0621032714844,283.28594970703125,292.15301513671875,295.3109130859375,293.1499938964844,293.1499938964844,280.04998779296875,35952.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993061900138855,1.0,0.0,0.0,3.651367902755737,3.6513919830322266,8.896198551155976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.77392578125,0.0,1534.3330078125,1895.4371337890625,0.0,4241.1875,0.9055407047271729,1.0,0.0,3.0,1.0,0.0
12243240,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7804685831069946,0.3999271988868713,0.3652707040309906,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8688828349113464,0.5592479109764099,0.5341485738754272,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9889177083969116,0.8175531029701233,0.5720618963241577,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7636013031005859,0.374553918838501,0.3604941368103027,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.6557319164276123,0.2346512228250503,1.0850688219070437,284.9745178222656,284.95001220703125,299.332275390625,289.1099853515625,297.8033447265625,297.23992919921875,284.9735107421875,1.0,0.6860247850418091,0.3601234853267669,0.3601234853267669,1.0,1.0,-3.502980709075928,0.9438105821609496,2.5591700077056885,0.0352507978677749,0.9004330039024353,0.9004330039024353,0.0,248.5055084228516,256.0,49202.5,0.0,3937.76806640625,1.0,280.0578308105469,283.2810974121094,292.1506042480469,295.3052062988281,293.1499938964844,293.1499938964844,279.75,35957.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938298463821412,1.0,0.0,0.0,3.6514651775360094,3.6514892578125,8.896673193703464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.818359375,0.0,1534.4835205078125,1895.4371337890625,0.0,4247.72998046875,0.905569851398468,1.0,0.0,3.0,1.0,0.0
12243300,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.778419554233551,0.3989034593105316,0.3646151721477508,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8667365908622742,0.5581092238426208,0.5333623886108398,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9876625537872314,0.8182298541069031,0.5727799534797668,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.762048065662384,0.374216228723526,0.3604122698307037,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.6544370651245117,0.2344537824392318,1.0851387977600098,284.8393249511719,284.95001220703125,299.31915283203125,289.1097106933594,297.794189453125,297.232666015625,284.8327941894531,1.0,0.6869228482246399,0.3599855601787567,0.3599855601787567,1.0,1.0,-3.5021023750305176,0.9430965781211852,2.5590057373046875,0.034856904298067,0.8983769416809082,0.8983769416809082,0.0,250.562728881836,256.0,50217.3359375,0.0,3947.843505859375,1.0,279.8011779785156,283.1072998046875,292.18389892578125,295.4628601074219,293.1499938964844,293.1499938964844,279.75,36059.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650161743164064,3.650185823440552,8.890322646948334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.2841796875,0.0,1533.797119140625,1895.4371337890625,0.0,4300.0,0.9053111672401428,1.0,0.0,3.0,1.0,0.0
12243360,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.7758997678756714,0.3976460099220276,0.3636389374732971,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8641396760940552,0.5567010045051575,0.5322181582450867,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.985968291759491,0.8186150193214417,0.5731579661369324,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.7600741386413574,0.3736503422260284,0.3600514829158783,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.6527350544929504,0.2340573668479919,1.0841714143753052,284.7930908203125,284.95001220703125,299.3058166503906,289.1092834472656,297.7829284667969,297.22296142578125,284.79180908203125,1.0,0.6875900626182556,0.3597202003002167,0.3597202003002167,1.0,1.0,-3.4984142780303955,0.9411196112632751,2.557294607162476,0.0339078605175018,0.8968283534049988,0.8968283534049988,0.0,252.86415100097656,259.0,50299.61328125,0.0,3952.25244140625,1.0,279.7581481933594,283.057861328125,292.17852783203125,295.4139099121094,293.1499938964844,293.1499938964844,280.04998779296875,36145.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6466453075408936,3.646669387817383,8.873201977621648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.26220703125,0.0,1530.530517578125,1895.4371337890625,0.0,4300.0,0.904613196849823,1.0,0.0,3.0,1.0,0.0
12243420,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7725160121917725,0.3966456055641174,0.362436294555664,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8605139851570129,0.5552594661712646,0.5305725336074829,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9841062426567078,0.8215705752372742,0.5748279690742493,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.757433295249939,0.3734382390975952,0.3596884608268738,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6503819823265076,0.2338238209486007,1.082844376564026,284.95135498046875,284.95001220703125,299.27838134765625,289.1078491210937,297.7740783691406,297.2222595214844,284.952392578125,1.0,0.6888523697853088,0.3591894805431366,0.3591894805431366,1.0,1.0,-3.4949517250061035,0.9383676052093506,2.556584119796753,0.0319854095578193,0.8981496095657349,0.8981496095657349,0.0,256.2037048339844,262.0,49110.796875,0.0,3963.44140625,1.0,280.0421447753906,283.2597045898437,292.08935546875,295.1958923339844,293.1499938964844,293.1499938964844,280.3500061035156,36030.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955430030822754,1.0,0.0,0.0,3.6447911262512207,3.64481520652771,8.864180358614249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.359375,0.0,1527.61083984375,1895.4371337890625,0.0,4262.2958984375,0.9041443467140198,1.0,0.0,3.0,1.0,0.0
12243480,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7725160121917725,0.3966456055641174,0.362436294555664,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8605139851570129,0.5552594661712646,0.5305725336074829,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9841062426567078,0.8215705752372742,0.5748279690742493,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.757433295249939,0.3734382390975952,0.3596884608268738,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6503819823265076,0.2338238209486007,1.082844376564026,284.95135498046875,284.95001220703125,299.27838134765625,289.1078491210937,297.7740783691406,297.2222595214844,284.952392578125,1.0,0.6888523697853088,0.3591894805431366,0.3591894805431366,1.0,1.0,-3.4949517250061035,0.9383676052093506,2.556584119796753,0.0319854095578193,0.8981496095657349,0.8981496095657349,0.0,256.2037048339844,262.0,49110.796875,0.0,3963.44140625,1.0,280.0421447753906,283.2597045898437,292.08935546875,295.1958923339844,293.1499938964844,293.1499938964844,280.3500061035156,36030.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955430030822754,1.0,0.0,0.0,3.6447911262512207,3.64481520652771,8.864180358614249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.359375,0.0,1527.61083984375,1895.4371337890625,0.0,4262.2958984375,0.9041443467140198,1.0,0.0,3.0,1.0,0.0
12243540,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.7713311314582825,0.3968752026557922,0.3624948263168335,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8590098023414612,0.5551110506057739,0.5302546620368958,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.9841919541358948,0.8259647488594055,0.5777205228805542,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.7566843032836914,0.3742245733737945,0.3602945804595947,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.6497567892074585,0.2343688756227493,1.0848113298416138,285.1319580078125,284.95001220703125,299.25,289.10565185546875,297.7750244140625,297.2350158691406,285.1332397460937,1.0,0.6906667351722717,0.3586587905883789,0.3586587905883789,1.0,1.0,-3.5012032985687256,0.938687801361084,2.5625154972076416,0.0307239890098571,0.9020845890045166,0.9020845890045166,0.0,258.204345703125,265.0,48011.5078125,0.0,3991.303955078125,1.0,280.3417358398437,283.48211669921875,292.0631408691406,295.0811462402344,293.1499938964844,293.1499938964844,280.04998779296875,35832.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838685393333436,1.0,0.0,0.0,3.65043830871582,3.6504623889923096,8.891669267541147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.0263671875,0.0,1532.4039306640625,1895.4371337890625,0.0,4162.2587890625,0.9052772521972656,1.0,0.0,3.0,1.0,0.0
12243600,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.7713311314582825,0.3968752026557922,0.3624948263168335,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8590098023414612,0.5551110506057739,0.5302546620368958,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.9841919541358948,0.8259647488594055,0.5777205228805542,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.7566843032836914,0.3742245733737945,0.3602945804595947,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.6497567892074585,0.2343688756227493,1.0848113298416138,285.1319580078125,284.95001220703125,299.25,289.10565185546875,297.7750244140625,297.2350158691406,285.1332397460937,1.0,0.6906667351722717,0.3586587905883789,0.3586587905883789,1.0,1.0,-3.5012032985687256,0.938687801361084,2.5625154972076416,0.0307239890098571,0.9020845890045166,0.9020845890045166,0.0,258.204345703125,265.0,48011.5078125,0.0,3991.303955078125,1.0,280.3417358398437,283.48211669921875,292.0631408691406,295.0811462402344,293.1499938964844,293.1499938964844,280.04998779296875,35832.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838685393333436,1.0,0.0,0.0,3.65043830871582,3.6504623889923096,8.891669267541147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.0263671875,0.0,1532.4039306640625,1895.4371337890625,0.0,4162.2587890625,0.9052772521972656,1.0,0.0,3.0,1.0,0.0
12243660,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7689182162284851,0.395598292350769,0.361977070569992,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8563798666000366,0.5536142587661743,0.5294802188873291,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9829798936843872,0.8280513286590576,0.5798014998435974,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7549875378608704,0.3740760385990143,0.3606530725955963,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.6483755111694336,0.2343000620603561,1.086389422416687,284.9715881347656,284.95001220703125,299.2176818847656,289.1005554199219,297.7612609863281,297.2288513183594,284.9703674316406,1.0,0.6925825476646423,0.3583180606365204,0.3583180606365204,1.0,1.0,-3.5044984817504883,0.9386311769485474,2.5658674240112305,0.0301207341253757,0.9010604619979858,0.9010604619979858,0.0,261.30474853515625,268.0,49180.81640625,0.0,4018.24658203125,1.0,280.05780029296875,283.2782592773437,292.13800048828125,295.2933349609375,293.1499938964844,293.1499938964844,279.75,35940.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952266812324524,1.0,0.0,0.0,3.653360605239868,3.653384685516357,8.905911386136722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.26904296875,0.0,1536.4654541015625,1895.4371337890625,0.0,4259.609375,0.9059794545173644,1.0,0.0,3.0,1.0,0.0
