time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243720,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7689182162284851,0.395598292350769,0.361977070569992,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8563798666000366,0.5536142587661743,0.5294802188873291,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9829798936843872,0.8280513286590576,0.5798014998435974,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7549875378608704,0.3740760385990143,0.3606530725955963,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.6483755111694336,0.2343000620603561,1.086389422416687,284.9715881347656,284.95001220703125,299.2176818847656,289.1005554199219,297.7612609863281,297.2288513183594,284.9703674316406,1.0,0.6925825476646423,0.3583180606365204,0.3583180606365204,1.0,1.0,-3.5044984817504883,0.9386311769485474,2.5658674240112305,0.0301207341253757,0.9010604619979858,0.9010604619979858,0.0,261.30474853515625,268.0,49180.81640625,0.0,4018.24658203125,1.0,280.05780029296875,283.2782592773437,292.13800048828125,295.2933349609375,293.1499938964844,293.1499938964844,279.75,35940.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952266812324524,1.0,0.0,0.0,3.653360605239868,3.653384685516357,8.905911386136722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.26904296875,0.0,1536.4654541015625,1895.4371337890625,0.0,4259.609375,0.9059794545173644,1.0,0.0,3.0,1.0,0.0
12243780,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.7641038298606873,0.3928059637546539,0.3599407076835632,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8514664769172668,0.5505165457725525,0.5270888805389404,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.979421317577362,0.8281620740890503,0.5802873969078064,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.7511676549911499,0.3726130723953247,0.3597428500652313,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.6449577212333679,0.2331199795007705,1.0831831693649292,284.7837829589844,284.95001220703125,299.1788024902344,289.0905456542969,297.73358154296875,297.2064514160156,284.7821960449219,1.0,0.693631112575531,0.3579773306846618,0.3579773306846618,1.0,1.0,-3.4948205947875977,0.934497058391571,2.560323476791382,0.0286814533174037,0.897290825843811,0.897290825843811,0.0,265.93048095703125,271.0,50204.28515625,0.0,4021.162353515625,1.0,279.7582092285156,283.0502319335937,292.16387939453125,295.3958435058594,293.1499938964844,293.1499938964844,280.04998779296875,36143.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648676633834839,3.648700714111328,8.883089321898296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.3125,0.0,1532.7691650390625,1895.4371337890625,0.0,4300.0,0.9050632119178772,1.0,0.0,3.0,1.0,0.0
12243840,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.7641038298606873,0.3928059637546539,0.3599407076835632,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.8514664769172668,0.5505165457725525,0.5270888805389404,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.979421317577362,0.8281620740890503,0.5802873969078064,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.7511676549911499,0.3726130723953247,0.3597428500652313,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.6449577212333679,0.2331199795007705,1.0831831693649292,284.7837829589844,284.95001220703125,299.1788024902344,289.0905456542969,297.73358154296875,297.2064514160156,284.7821960449219,1.0,0.693631112575531,0.3579773306846618,0.3579773306846618,1.0,1.0,-3.4948205947875977,0.934497058391571,2.560323476791382,0.0286814533174037,0.897290825843811,0.897290825843811,0.0,265.93048095703125,271.0,50204.28515625,0.0,4021.162353515625,1.0,279.7582092285156,283.0502319335937,292.16387939453125,295.3958435058594,293.1499938964844,293.1499938964844,280.04998779296875,36143.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648676633834839,3.648700714111328,8.883089321898296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.3125,0.0,1532.7691650390625,1895.4371337890625,0.0,4300.0,0.9050632119178772,1.0,0.0,3.0,1.0,0.0
12243900,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7617478966712952,0.391759991645813,0.3588328957557678,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8490517139434814,0.549230694770813,0.5257351398468018,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9776843190193176,0.8288280367851257,0.5804948210716248,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7492434978485107,0.3720049858093261,0.3591090738773346,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6431530117988586,0.2325271964073181,1.0805926322937012,284.89752197265625,284.95001220703125,299.15704345703125,289.0837707519531,297.72271728515625,297.2000732421875,284.9031677246094,1.0,0.6938858032226562,0.3578069508075714,0.3578069508075714,1.0,1.0,-3.4882266521453857,0.9318825006484984,2.5563440322875977,0.0277302619069814,0.8980317711830139,0.8980317711830139,0.0,268.0765380859375,271.0,49115.25390625,0.0,4017.14990234375,1.0,280.0013122558594,283.203857421875,292.0849609375,295.1672058105469,293.1499938964844,293.1499938964844,280.04998779296875,36094.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992615580558776,1.0,0.0,0.0,3.6466493606567374,3.646673440933228,8.87322130438406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.17041015625,0.0,1530.1519775390625,1895.4371337890625,0.0,4293.7724609375,0.9046276211738586,1.0,0.0,3.0,1.0,0.0
12243960,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.7602739334106445,0.3911713659763336,0.3582192957401275,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8474628329277039,0.5483889579772949,0.5248544216156006,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9768479466438292,0.8301237225532532,0.5812849998474121,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7480354309082031,0.371719479560852,0.3587876558303833,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.6419498920440674,0.2321483343839645,1.078823208808899,284.9340209960937,284.95001220703125,299.1337585449219,289.0758972167969,297.7158203125,297.1996154785156,284.9346923828125,1.0,0.6942286491394043,0.3576689660549164,0.3576689660549164,1.0,1.0,-3.484859228134156,0.9303832650184632,2.554476022720337,0.0270553193986415,0.8983274698257446,0.8983274698257446,0.0,269.5671691894531,259.0,48917.42578125,0.0,4017.4560546875,1.0,280.04229736328125,283.2462463378906,292.0614929199219,295.1622009277344,293.1499938964844,293.1499938964844,280.3500061035156,36043.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966289401054382,1.0,0.0,0.0,3.646396160125733,3.6464202404022217,8.871989507497346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.95263671875,0.0,1529.486083984375,1895.4371337890625,0.0,4271.5078125,0.9045097231864928,1.0,0.0,3.0,1.0,0.0
12244020,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.7626757025718689,0.3907062113285064,0.3574319779872894,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8500048518180847,0.5474651455879211,0.5235810875892639,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.9813497066497804,0.8336090445518494,0.5833615064620972,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.7506301999092102,0.3717595934867859,0.3584566712379455,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.643837571144104,0.231853574514389,1.075947880744934,285.1036071777344,284.95001220703125,299.0829467773437,289.0569763183594,297.70709228515625,297.2068786621094,285.1044311523437,1.0,0.6910997033119202,0.3573929965496063,0.3573929965496063,1.0,1.0,-3.481018543243408,0.92830890417099,2.552709579467773,0.0259802378714084,0.9018142819404602,0.9018142819404602,0.0,264.8268127441406,247.0,47681.50390625,0.0,3979.518798828125,1.0,280.3417358398437,283.4606018066406,292.0162353515625,295.0217590332031,293.1499938964844,293.1499938964844,280.04998779296875,35861.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985314965248108,1.0,0.0,0.0,3.6510283946990967,3.651052236557007,8.894543839232938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.154296875,0.0,1533.2757568359375,1895.4371337890625,0.0,4174.74951171875,0.9054266810417176,1.0,0.0,3.0,1.0,0.0
12244080,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.7626757025718689,0.3907062113285064,0.3574319779872894,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8500048518180847,0.5474651455879211,0.5235810875892639,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.9813497066497804,0.8336090445518494,0.5833615064620972,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.7506301999092102,0.3717595934867859,0.3584566712379455,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.643837571144104,0.231853574514389,1.075947880744934,285.1036071777344,284.95001220703125,299.0829467773437,289.0569763183594,297.70709228515625,297.2068786621094,285.1044311523437,1.0,0.6910997033119202,0.3573929965496063,0.3573929965496063,1.0,1.0,-3.481018543243408,0.92830890417099,2.552709579467773,0.0259802378714084,0.9018142819404602,0.9018142819404602,0.0,264.8268127441406,247.0,47681.50390625,0.0,3979.518798828125,1.0,280.3417358398437,283.4606018066406,292.0162353515625,295.0217590332031,293.1499938964844,293.1499938964844,280.04998779296875,35861.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985314965248108,1.0,0.0,0.0,3.6510283946990967,3.651052236557007,8.894543839232938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.154296875,0.0,1533.2757568359375,1895.4371337890625,0.0,4174.74951171875,0.9054266810417176,1.0,0.0,3.0,1.0,0.0
12244140,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7666397094726562,0.3889060318470001,0.3559999465942383,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.854446530342102,0.545333981513977,0.5217475891113281,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9874119162559508,0.8349012136459351,0.584565281867981,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.754939615726471,0.3710153102874756,0.3577873408794403,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.6472324728965759,0.2310950756072998,1.07220196723938,284.9309387207031,284.95001220703125,299.0267639160156,289.03399658203125,297.6845397949219,297.1975402832031,284.9292907714844,1.0,0.6861586570739746,0.3571170270442962,0.3571170270442962,1.0,1.0,-3.47324538230896,0.924985408782959,2.548259973526001,0.024855637922883,0.9001644253730774,0.9001644253730774,0.0,257.1098022460937,235.0,48695.171875,0.0,3914.08203125,1.0,280.05780029296875,283.2479553222656,292.07061767578125,295.2037353515625,293.1499938964844,293.1499938964844,279.75,35987.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996510088443756,1.0,0.0,0.0,3.6522529125213614,3.652276992797852,8.900512398213323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.03759765625,0.0,1535.5849609375,1895.4371337890625,0.0,4270.5009765625,0.9057617783546448,1.0,0.0,3.0,1.0,0.0
12244200,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7666397094726562,0.3889060318470001,0.3559999465942383,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.854446530342102,0.545333981513977,0.5217475891113281,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9874119162559508,0.8349012136459351,0.584565281867981,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.754939615726471,0.3710153102874756,0.3577873408794403,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.6472324728965759,0.2310950756072998,1.07220196723938,284.9309387207031,284.95001220703125,299.0267639160156,289.03399658203125,297.6845397949219,297.1975402832031,284.9292907714844,1.0,0.6861586570739746,0.3571170270442962,0.3571170270442962,1.0,1.0,-3.47324538230896,0.924985408782959,2.548259973526001,0.024855637922883,0.9001644253730774,0.9001644253730774,0.0,257.1098022460937,235.0,48695.171875,0.0,3914.08203125,1.0,280.05780029296875,283.2479553222656,292.07061767578125,295.2037353515625,293.1499938964844,293.1499938964844,279.75,35987.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996510088443756,1.0,0.0,0.0,3.6522529125213614,3.652276992797852,8.900512398213323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.03759765625,0.0,1535.5849609375,1895.4371337890625,0.0,4270.5009765625,0.9057617783546448,1.0,0.0,3.0,1.0,0.0
12244260,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.7699954509735107,0.3858165442943573,0.3531844615936279,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.8585333228111267,0.5418214201927185,0.5184276103973389,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.9927880764007568,0.8343814015388489,0.5842280983924866,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.7588804960250854,0.3691916763782501,0.3559938967227936,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.6501794457435608,0.2294965237379074,1.0644927024841309,284.7328491210937,284.95001220703125,298.9656066894531,289.0072326660156,297.6503601074219,297.1743469238281,284.7308959960937,1.0,0.6794494390487671,0.3568935394287109,0.3568935394287109,1.0,1.0,-3.454045057296753,0.9182164072990416,2.5358285903930664,0.023133035749197,0.8956449627876282,0.8956449627876282,0.0,248.71026611328125,223.0,49579.27734375,0.0,3816.54296875,1.0,279.7582702636719,283.01287841796875,292.0818176269531,295.2811584472656,293.1499938964844,293.1499938964844,280.04998779296875,36209.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645172119140625,3.645196199417114,8.8660340225033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.61865234375,0.0,1529.3673095703125,1895.4371337890625,0.0,4300.0,0.904323160648346,1.0,0.0,3.0,1.0,0.0
12244320,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.7699954509735107,0.3858165442943573,0.3531844615936279,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.8585333228111267,0.5418214201927185,0.5184276103973389,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.9927880764007568,0.8343814015388489,0.5842280983924866,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.7588804960250854,0.3691916763782501,0.3559938967227936,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.6501794457435608,0.2294965237379074,1.0644927024841309,284.7328491210937,284.95001220703125,298.9656066894531,289.0072326660156,297.6503601074219,297.1743469238281,284.7308959960937,1.0,0.6794494390487671,0.3568935394287109,0.3568935394287109,1.0,1.0,-3.454045057296753,0.9182164072990416,2.5358285903930664,0.023133035749197,0.8956449627876282,0.8956449627876282,0.0,248.71026611328125,223.0,49579.27734375,0.0,3816.54296875,1.0,279.7582702636719,283.01287841796875,292.0818176269531,295.2811584472656,293.1499938964844,293.1499938964844,280.04998779296875,36209.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645172119140625,3.645196199417114,8.8660340225033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.61865234375,0.0,1529.3673095703125,1895.4371337890625,0.0,4300.0,0.904323160648346,1.0,0.0,3.0,1.0,0.0
12244380,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7751079201698303,0.3840370774269104,0.3508275747299194,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8643749356269836,0.5394560098648071,0.5154387354850769,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.835760772228241,0.5840086340904236,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7642987370491028,0.3680874705314636,0.3543040156364441,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6542790532112122,0.2282994091510772,1.0565396547317505,284.8747863769531,284.95001220703125,298.902587890625,288.97833251953125,297.6281433105469,297.16778564453125,284.87530517578125,1.0,0.6721361875534058,0.3566789627075195,0.3566789627075195,1.0,1.0,-3.435758352279663,0.9117778539657592,2.5239806175231934,0.0213134195655584,0.8958798050880432,0.8958798050880432,0.0,238.8509063720703,223.0,48193.75390625,0.0,3713.672119140625,1.0,280.0408935546875,283.20281982421875,291.96270751953125,295.0236511230469,293.1499938964844,293.1499938964844,280.04998779296875,36123.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966719150543212,1.0,0.0,0.0,3.640125751495361,3.640149593353272,8.841502108225541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.20654296875,0.0,1523.1339111328125,1895.4371337890625,0.0,4271.8720703125,0.903163194656372,1.0,0.0,3.0,1.0,0.0
12244440,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7753617763519287,0.3839825689792633,0.3507627844810486,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8646547794342041,0.539377748966217,0.515347421169281,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.8358490467071533,0.5838176608085632,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7645578980445862,0.3680574595928192,0.3542576730251312,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6544795036315918,0.2282615602016449,1.05628502368927,284.8753967285156,284.95001220703125,298.89990234375,288.97705078125,297.6273803710937,297.16778564453125,284.8757019042969,1.0,0.6718206405639648,0.3566700220108032,0.3566700220108032,1.0,1.0,-3.434983968734741,0.9115047454833984,2.5234792232513428,0.0212561786174774,0.895847737789154,0.895847737789154,0.0,238.43264770507807,211.0,48179.19921875,0.0,3709.32861328125,1.0,280.0421142578125,283.2037048339844,291.9615478515625,295.0231018066406,293.1499938964844,293.1499938964844,280.3500061035156,36122.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965589046478271,1.0,0.0,0.0,3.6399660110473633,3.6399898529052734,8.840726195558091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.83203125,0.0,1522.947998046875,1895.4371337890625,0.0,4270.91455078125,0.903125524520874,1.0,0.0,3.0,1.0,0.0
12244500,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7782580256462097,0.3835339546203613,0.3500555157661438,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8678354024887085,0.5386329293251038,0.5143232941627502,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.8377705812454224,0.5778899788856506,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7675317525863647,0.3678533732891083,0.353777140378952,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6567725539207458,0.2279085218906402,1.053486466407776,284.9984130859375,284.95001220703125,298.8654479980469,288.96075439453125,297.6211242675781,297.1722412109375,285.00396728515625,1.0,0.6676403880119324,0.3565582931041717,0.3565582931041717,1.0,1.0,-3.4218170642852783,0.906993329524994,2.51482367515564,0.0202260240912437,0.897368848323822,0.897368848323822,0.0,233.5838317871093,211.0,47001.75390625,0.0,3649.081298828125,1.0,280.29852294921875,283.3683166503906,291.9029541015625,294.83258056640625,293.1499938964844,293.1499938964844,280.3500061035156,36028.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885587096214294,1.0,0.0,0.0,3.639592885971069,3.63961672782898,8.83891345893062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.13525390625,0.0,1521.832275390625,1895.4371337890625,0.0,4202.66357421875,0.9030126333236694,1.0,0.0,3.0,1.0,0.0
12244560,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7816604971885681,0.3832693696022033,0.349617451429367,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8715214729309082,0.5380957722663879,0.5135934352874756,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.840882420539856,0.5698258876800537,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7709730267524719,0.3678221702575683,0.3535217940807342,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6595004200935364,0.2277093529701233,1.0514999628067017,285.0295104980469,284.95001220703125,298.8300170898437,288.94366455078125,297.61981201171875,297.1835632324219,285.02960205078125,1.0,0.663261890411377,0.356609582901001,0.356609582901001,1.0,1.0,-3.408031940460205,0.9027599692344666,2.505272150039673,0.0194986909627914,0.8982518911361694,0.8982518911361694,0.0,228.4790954589844,199.0,46712.875,0.0,3586.263916015625,1.0,280.3416748046875,283.4063720703125,291.89862060546875,294.853271484375,293.1499938964844,293.1499938964844,280.6499938964844,35957.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843898415565492,1.0,0.0,0.0,3.641106128692627,3.641129970550537,8.846265586726076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.81591796875,0.0,1522.97998046875,1895.4371337890625,0.0,4166.763671875,0.9032710194587708,1.0,0.0,3.0,1.0,0.0
12244620,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.7896669507026672,0.3830225467681885,0.3489476144313812,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.8802340030670166,0.5373551249504089,0.5124120116233826,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.9990000128746032,0.8493709564208984,0.5520536303520203,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.7790946960449219,0.3680465817451477,0.3532583117485046,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.6661624908447266,0.2276216745376587,1.0488088130950928,285.1839294433594,284.95001220703125,298.75634765625,288.90740966796875,297.6253356933594,297.2182006835937,285.1840515136719,1.0,0.6541531085968018,0.356712132692337,0.356712132692337,1.0,1.0,-3.3808815479278564,0.894478440284729,2.486402988433838,0.0181335117667913,0.9027076363563538,0.9027076363563538,0.0,217.5946350097656,187.0,45308.26953125,0.0,3459.13671875,1.0,280.6416931152344,283.6074523925781,291.8573913574219,294.71942138671875,293.1499938964844,293.1499938964844,280.3500061035156,35763.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716721773147584,1.0,0.0,0.0,3.6494181156158447,3.649441957473755,8.886700015864335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.775390625,0.0,1530.7550048828125,1895.4371337890625,0.0,4055.9228515625,0.9049988389015198,1.0,0.0,3.0,1.0,0.0
12244680,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.7896669507026672,0.3830225467681885,0.3489476144313812,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.8802340030670166,0.5373551249504089,0.5124120116233826,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.9990000128746032,0.8493709564208984,0.5520536303520203,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.7790946960449219,0.3680465817451477,0.3532583117485046,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.6661624908447266,0.2276216745376587,1.0488088130950928,285.1839294433594,284.95001220703125,298.75634765625,288.90740966796875,297.6253356933594,297.2182006835937,285.1840515136719,1.0,0.6541531085968018,0.356712132692337,0.356712132692337,1.0,1.0,-3.3808815479278564,0.894478440284729,2.486402988433838,0.0181335117667913,0.9027076363563538,0.9027076363563538,0.0,217.5946350097656,187.0,45308.26953125,0.0,3459.13671875,1.0,280.6416931152344,283.6074523925781,291.8573913574219,294.71942138671875,293.1499938964844,293.1499938964844,280.3500061035156,35763.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716721773147584,1.0,0.0,0.0,3.6494181156158447,3.649441957473755,8.886700015864335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.775390625,0.0,1530.7550048828125,1895.4371337890625,0.0,4055.9228515625,0.9049988389015198,1.0,0.0,3.0,1.0,0.0
12244740,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.797484815120697,0.3812414109706878,0.3474791049957275,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8890453577041626,0.5351712107658386,0.5104845762252808,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.8570435047149658,0.5341755151748657,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7873302698135376,0.3672457635402679,0.3524988889694214,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6730769872665405,0.2269646078348159,1.045203685760498,284.99371337890625,284.95001220703125,298.6793518066406,288.8685607910156,297.61895751953125,297.2380676269531,284.9913635253906,1.0,0.6445217132568359,0.3568146824836731,0.3568146824836731,1.0,1.0,-3.3500635623931885,0.8850125074386597,2.46505093574524,0.0166357532143592,0.9017778038978576,0.9017778038978576,0.0,206.8321533203125,190.0,46130.34765625,0.0,3326.207275390625,1.0,280.3578186035156,283.3794250488281,291.9032897949219,294.8833923339844,293.1499938964844,293.1499938964844,280.04998779296875,35895.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982721745967865,1.0,0.0,0.0,3.654158115386963,3.654182195663452,8.90980004442099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.3564453125,0.0,1537.013427734375,1895.4371337890625,0.0,4152.3369140625,0.9061221480369568,1.0,0.0,3.0,1.0,0.0
12244800,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.797484815120697,0.3812414109706878,0.3474791049957275,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8890453577041626,0.5351712107658386,0.5104845762252808,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.8570435047149658,0.5341755151748657,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7873302698135376,0.3672457635402679,0.3524988889694214,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6730769872665405,0.2269646078348159,1.045203685760498,284.99371337890625,284.95001220703125,298.6793518066406,288.8685607910156,297.61895751953125,297.2380676269531,284.9913635253906,1.0,0.6445217132568359,0.3568146824836731,0.3568146824836731,1.0,1.0,-3.3500635623931885,0.8850125074386597,2.46505093574524,0.0166357532143592,0.9017778038978576,0.9017778038978576,0.0,206.8321533203125,190.0,46130.34765625,0.0,3326.207275390625,1.0,280.3578186035156,283.3794250488281,291.9032897949219,294.8833923339844,293.1499938964844,293.1499938964844,280.04998779296875,35895.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982721745967865,1.0,0.0,0.0,3.654158115386963,3.654182195663452,8.90980004442099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.3564453125,0.0,1537.013427734375,1895.4371337890625,0.0,4152.3369140625,0.9061221480369568,1.0,0.0,3.0,1.0,0.0
12244860,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7992256283760071,0.3781892955303192,0.344828337430954,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.8913808465003967,0.5315930247306824,0.5072460770606995,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.9990000128746032,0.8623100519180298,0.5267418026924133,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.7897681593894958,0.3652912676334381,0.3507415950298309,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.6749035120010376,0.2254536300897598,1.0386043787002563,284.7867736816406,284.95001220703125,298.599365234375,288.8274230957031,297.5962219238281,297.2362670898437,284.7846374511719,1.0,0.6389352679252625,0.3571270704269409,0.3571270704269409,1.0,1.0,-3.323982954025269,0.8776561617851257,2.446326732635498,0.0157901663333177,0.8979054093360901,0.8979054093360901,0.0,201.9113006591797,193.0,46954.98046875,0.0,3239.236083984375,1.0,280.0582275390625,283.1365966796875,291.8747253417969,294.923828125,293.1499938964844,293.1499938964844,280.3500061035156,36121.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953062534332277,1.0,0.0,0.0,3.6503381729125977,3.650362253189087,8.89118211944151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.58642578125,0.0,1534.4547119140625,1895.4371337890625,0.0,4260.28515625,0.90541672706604,1.0,0.0,3.0,1.0,0.0
12244920,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7992256283760071,0.3781892955303192,0.344828337430954,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.8913808465003967,0.5315930247306824,0.5072460770606995,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.9990000128746032,0.8623100519180298,0.5267418026924133,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.7897681593894958,0.3652912676334381,0.3507415950298309,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.6749035120010376,0.2254536300897598,1.0386043787002563,284.7867736816406,284.95001220703125,298.599365234375,288.8274230957031,297.5962219238281,297.2362670898437,284.7846374511719,1.0,0.6389352679252625,0.3571270704269409,0.3571270704269409,1.0,1.0,-3.323982954025269,0.8776561617851257,2.446326732635498,0.0157901663333177,0.8979054093360901,0.8979054093360901,0.0,201.9113006591797,193.0,46954.98046875,0.0,3239.236083984375,1.0,280.0582275390625,283.1365966796875,291.8747253417969,294.923828125,293.1499938964844,293.1499938964844,280.3500061035156,36121.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953062534332277,1.0,0.0,0.0,3.6503381729125977,3.650362253189087,8.89118211944151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.58642578125,0.0,1534.4547119140625,1895.4371337890625,0.0,4260.28515625,0.90541672706604,1.0,0.0,3.0,1.0,0.0
12244980,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7988108992576599,0.3763177096843719,0.3427098095417022,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8910855054855347,0.5290415287017822,0.5044057965278625,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9990000128746032,0.8675371408462524,0.5242984890937805,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7898081541061401,0.3639683127403259,0.3491661846637726,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.6745045185089111,0.2242189794778823,1.0320576429367063,284.9306335449219,284.95001220703125,298.5168151855469,288.78424072265625,297.5785217285156,297.24169921875,284.9310607910156,1.0,0.6356154084205627,0.3574394285678863,0.3574394285678863,1.0,1.0,-3.305304288864136,0.8726556301116943,2.4326486587524414,0.0154226599261164,0.8988496661186218,0.8988496661186218,0.0,199.90066528320312,196.0,45605.50390625,0.0,3186.240234375,1.0,280.3421630859375,283.3277893066406,291.7469177246094,294.6466979980469,293.1499938964844,293.1499938964844,280.6499938964844,36035.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983876645565033,1.0,0.0,0.0,3.648356676101685,3.648380756378174,8.88153181222151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.45361328125,0.0,1531.6065673828125,1895.4371337890625,0.0,4162.3291015625,0.9049410223960876,1.0,0.0,3.0,1.0,0.0
12245040,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7988108992576599,0.3763177096843719,0.3427098095417022,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8910855054855347,0.5290415287017822,0.5044057965278625,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9990000128746032,0.8675371408462524,0.5242984890937805,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7898081541061401,0.3639683127403259,0.3491661846637726,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.6745045185089111,0.2242189794778823,1.0320576429367063,284.9306335449219,284.95001220703125,298.5168151855469,288.78424072265625,297.5785217285156,297.24169921875,284.9310607910156,1.0,0.6356154084205627,0.3574394285678863,0.3574394285678863,1.0,1.0,-3.305304288864136,0.8726556301116943,2.4326486587524414,0.0154226599261164,0.8988496661186218,0.8988496661186218,0.0,199.90066528320312,196.0,45605.50390625,0.0,3186.240234375,1.0,280.3421630859375,283.3277893066406,291.7469177246094,294.6466979980469,293.1499938964844,293.1499938964844,280.6499938964844,36035.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983876645565033,1.0,0.0,0.0,3.648356676101685,3.648380756378174,8.88153181222151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.45361328125,0.0,1531.6065673828125,1895.4371337890625,0.0,4162.3291015625,0.9049410223960876,1.0,0.0,3.0,1.0,0.0
12245100,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7986372113227844,0.3758223056793213,0.3421129584312439,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8908618092536926,0.528235137462616,0.5034780502319336,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9990000128746032,0.8704795241355896,0.5237172245979309,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7897871732711792,0.3636751770973205,0.3487520515918731,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.6742787957191467,0.2238494306802749,1.02993643283844,285.0589904785156,284.95001220703125,298.4747314453125,288.7619934082031,297.5728454589844,297.2489318847656,285.06549072265625,1.0,0.6346778273582458,0.3575955927371979,0.3575955927371979,1.0,1.0,-3.2997188568115234,0.8713456988334656,2.428373336791992,0.0154907060787081,0.9008216261863708,0.9008216261863708,0.0,199.3777313232422,196.0,44523.47265625,0.0,3170.936279296875,1.0,280.5987548828125,283.4970703125,291.688232421875,294.4600524902344,293.1499938964844,293.1499938964844,280.6499938964844,35939.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745773077011108,1.0,0.0,0.0,3.6496288776397705,3.64965295791626,8.88772717644315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.861328125,0.0,1532.304443359375,1895.4371337890625,0.0,4081.410888671875,0.905196726322174,1.0,0.0,3.0,1.0,0.0
12245160,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.7985517978668213,0.3755028843879699,0.3417915105819702,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.8906797170639038,0.5276396870613098,0.5028620362281799,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.9990000128746032,0.8735629320144653,0.5233883261680603,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.7898319959640503,0.363568902015686,0.3485906720161438,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.6741355061531067,0.2236232310533523,1.028670072555542,285.0982666015625,284.95001220703125,298.43212890625,288.7393493652344,297.5684509277344,297.2581481933594,285.0989685058594,1.0,0.6341525316238403,0.3577154278755188,0.3577154278755188,1.0,1.0,-3.296475648880005,0.8706785440444946,2.4257969856262207,0.0156147554516792,0.9022446274757384,0.9022446274757384,0.0,199.078353881836,199.0,44342.81640625,0.0,3162.094970703125,1.0,280.6418762207031,283.5408935546875,291.6852722167969,294.48736572265625,293.1499938964844,293.1499938964844,280.3500061035156,35861.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698550701141356,1.0,0.0,0.0,3.6529603004455566,3.652984380722046,8.903959951567231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.7470703125,0.0,1535.429443359375,1895.4371337890625,0.0,4039.931640625,0.9058582186698914,1.0,0.0,3.0,1.0,0.0
12245220,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7962597012519836,0.3733432590961456,0.3403482437133789,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8882289528846741,0.5250298380851746,0.5009087324142456,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9990000128746032,0.8770904541015625,0.5255624055862427,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7881193161010742,0.3623671233654022,0.3478301167488098,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.6723090410232544,0.2225228399038314,1.0250232219696045,284.9201354980469,284.95001220703125,298.3456726074219,288.69305419921875,297.5404052734375,297.2510986328125,284.9183959960937,1.0,0.6337918639183044,0.3579550385475158,0.3579550385475158,1.0,1.0,-3.2897117137908936,0.8692326545715332,2.4204790592193604,0.0159704554826021,0.9004132151603699,0.9004132151603699,0.0,199.9325408935547,202.0,45301.4765625,0.0,3151.99560546875,1.0,280.3577880859375,283.3245544433594,291.7288513183594,294.6537780761719,293.1499938964844,293.1499938964844,280.04998779296875,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811002612113952,1.0,0.0,0.0,3.653884649276733,3.653908491134644,8.908465929380327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.6142578125,0.0,1537.4705810546875,1895.4371337890625,0.0,4138.2802734375,0.9061321020126344,1.0,0.0,3.0,1.0,0.0
12245280,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7962597012519836,0.3733432590961456,0.3403482437133789,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8882289528846741,0.5250298380851746,0.5009087324142456,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9990000128746032,0.8770904541015625,0.5255624055862427,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7881193161010742,0.3623671233654022,0.3478301167488098,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.6723090410232544,0.2225228399038314,1.0250232219696045,284.9201354980469,284.95001220703125,298.3456726074219,288.69305419921875,297.5404052734375,297.2510986328125,284.9183959960937,1.0,0.6337918639183044,0.3579550385475158,0.3579550385475158,1.0,1.0,-3.2897117137908936,0.8692326545715332,2.4204790592193604,0.0159704554826021,0.9004132151603699,0.9004132151603699,0.0,199.9325408935547,202.0,45301.4765625,0.0,3151.99560546875,1.0,280.3577880859375,283.3245544433594,291.7288513183594,294.6537780761719,293.1499938964844,293.1499938964844,280.04998779296875,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811002612113952,1.0,0.0,0.0,3.653884649276733,3.653908491134644,8.908465929380327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.6142578125,0.0,1537.4705810546875,1895.4371337890625,0.0,4138.2802734375,0.9061321020126344,1.0,0.0,3.0,1.0,0.0
12245340,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7911843061447144,0.369935542345047,0.3376350402832031,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.8829893469810486,0.5210703611373901,0.4975760579109192,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.9990000128746032,0.8776980638504028,0.5311764478683472,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.7838512063026428,0.3600790500640869,0.3460151851177215,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.6681098341941833,0.2205444872379303,1.017629861831665,284.719970703125,284.95001220703125,298.2578430175781,288.6455993652344,297.4957275390625,297.2219543457031,284.718017578125,1.0,0.6336534023284912,0.3581946492195129,0.3581946492195129,1.0,1.0,-3.278126716613769,0.8662434816360474,2.4118831157684326,0.0160178672522306,0.8957070708274841,0.8957070708274841,0.0,202.38748168945312,205.0,46179.796875,0.0,3140.328125,1.0,280.0582275390625,283.0888977050781,291.6976318359375,294.69744873046875,293.1499938964844,293.1499938964844,280.3500061035156,36223.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994745671749115,1.0,0.0,0.0,3.6462786197662354,3.6463027000427246,8.871417094269418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.13671875,0.0,1530.705322265625,1895.4371337890625,0.0,4255.52197265625,0.9045801758766174,1.0,0.0,3.0,1.0,0.0
12245400,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7911843061447144,0.369935542345047,0.3376350402832031,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.8829893469810486,0.5210703611373901,0.4975760579109192,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.9990000128746032,0.8776980638504028,0.5311764478683472,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.7838512063026428,0.3600790500640869,0.3460151851177215,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.6681098341941833,0.2205444872379303,1.017629861831665,284.719970703125,284.95001220703125,298.2578430175781,288.6455993652344,297.4957275390625,297.2219543457031,284.718017578125,1.0,0.6336534023284912,0.3581946492195129,0.3581946492195129,1.0,1.0,-3.278126716613769,0.8662434816360474,2.4118831157684326,0.0160178672522306,0.8957070708274841,0.8957070708274841,0.0,202.38748168945312,205.0,46179.796875,0.0,3140.328125,1.0,280.0582275390625,283.0888977050781,291.6976318359375,294.69744873046875,293.1499938964844,293.1499938964844,280.3500061035156,36223.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994745671749115,1.0,0.0,0.0,3.6462786197662354,3.6463027000427246,8.871417094269418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.13671875,0.0,1530.705322265625,1895.4371337890625,0.0,4255.52197265625,0.9045801758766174,1.0,0.0,3.0,1.0,0.0
12245460,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7864492535591125,0.3676718175411224,0.3353307843208313,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8779503703117371,0.5181073546409607,0.4945225417613983,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.8791288733482361,0.5368672609329224,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7796854972839355,0.3584401309490204,0.3443060517311096,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6638457179069519,0.2188417464494705,1.009769082069397,284.867431640625,284.95001220703125,298.1690673828125,288.59735107421875,297.4620361328125,297.2080078125,284.8679504394531,1.0,0.6336509585380554,0.3582730591297149,0.3582730591297149,1.0,1.0,-3.267014503479004,0.8629429340362549,2.404071569442749,0.0155125092715024,0.8958340287208557,0.8958340287208557,0.0,204.9274139404297,208.0,44852.9765625,0.0,3130.23486328125,1.0,280.3421325683594,283.2845458984375,291.5624694824219,294.41571044921875,293.1499938964844,293.1499938964844,280.6499938964844,36134.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838086366653442,1.0,0.0,0.0,3.6405704021453857,3.640594482421875,8.84366272657644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.193359375,0.0,1523.710205078125,1895.4371337890625,0.0,4161.74072265625,0.9032697677612304,1.0,0.0,3.0,1.0,0.0
12245520,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7864492535591125,0.3676718175411224,0.3353307843208313,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8779503703117371,0.5181073546409607,0.4945225417613983,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.8791288733482361,0.5368672609329224,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7796854972839355,0.3584401309490204,0.3443060517311096,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6638457179069519,0.2188417464494705,1.009769082069397,284.867431640625,284.95001220703125,298.1690673828125,288.59735107421875,297.4620361328125,297.2080078125,284.8679504394531,1.0,0.6336509585380554,0.3582730591297149,0.3582730591297149,1.0,1.0,-3.267014503479004,0.8629429340362549,2.404071569442749,0.0155125092715024,0.8958340287208557,0.8958340287208557,0.0,204.9274139404297,208.0,44852.9765625,0.0,3130.23486328125,1.0,280.3421325683594,283.2845458984375,291.5624694824219,294.41571044921875,293.1499938964844,293.1499938964844,280.6499938964844,36134.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838086366653442,1.0,0.0,0.0,3.6405704021453857,3.640594482421875,8.84366272657644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.193359375,0.0,1523.710205078125,1895.4371337890625,0.0,4161.74072265625,0.9032697677612304,1.0,0.0,3.0,1.0,0.0
