time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245580,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7833839654922485,0.3664744198322296,0.3341678380966186,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.874494731426239,0.5162878036499023,0.492693543434143,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.8821086287498474,0.5411452054977417,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7769984006881714,0.3577309548854828,0.3435455858707428,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.660921573638916,0.2178000658750534,1.0048662424087524,285.0361022949219,284.95001220703125,298.0797424316406,288.5485534667969,297.4403381347656,297.21051025390625,285.036865234375,1.0,0.6341333389282227,0.3583514988422394,0.3583514988422394,1.0,1.0,-3.2617461681365967,0.8614916205406189,2.400254487991333,0.015390183776617,0.8984093070030212,0.8984093070030212,0.0,206.9803771972656,211.0,43584.44921875,0.0,3130.1904296875,1.0,280.64166259765625,283.4997863769531,291.4945068359375,294.249755859375,293.1499938964844,293.1499938964844,280.95001220703125,35957.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697509407997132,1.0,0.0,0.0,3.641614198684693,3.6416380405426025,8.848733727973013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.7861328125,0.0,1523.5386962890625,1895.4371337890625,0.0,4039.014404296875,0.9033869504928588,1.0,0.0,3.0,1.0,0.0
12245640,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7833839654922485,0.3664744198322296,0.3341678380966186,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.874494731426239,0.5162878036499023,0.492693543434143,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.8821086287498474,0.5411452054977417,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7769984006881714,0.3577309548854828,0.3435455858707428,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.660921573638916,0.2178000658750534,1.0048662424087524,285.0361022949219,284.95001220703125,298.0797424316406,288.5485534667969,297.4403381347656,297.21051025390625,285.036865234375,1.0,0.6341333389282227,0.3583514988422394,0.3583514988422394,1.0,1.0,-3.2617461681365967,0.8614916205406189,2.400254487991333,0.015390183776617,0.8984093070030212,0.8984093070030212,0.0,206.9803771972656,211.0,43584.44921875,0.0,3130.1904296875,1.0,280.64166259765625,283.4997863769531,291.4945068359375,294.249755859375,293.1499938964844,293.1499938964844,280.95001220703125,35957.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697509407997132,1.0,0.0,0.0,3.641614198684693,3.6416380405426025,8.848733727973013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.7861328125,0.0,1523.5386962890625,1895.4371337890625,0.0,4039.014404296875,0.9033869504928588,1.0,0.0,3.0,1.0,0.0
12245700,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.7820466756820679,0.3660465180873871,0.3337450921535492,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8729689121246338,0.5155846476554871,0.4919855296611786,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.9990000128746032,0.8839011788368225,0.5431698560714722,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.775868833065033,0.357564777135849,0.3433560132980346,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.6596922874450684,0.2174367904663086,1.003164291381836,285.1666259765625,284.95001220703125,298.03497314453125,288.5240478515625,297.4313659667969,297.2142944335937,285.1733703613281,1.0,0.6345540881156921,0.3583907186985016,0.3583907186985016,1.0,1.0,-3.260544776916504,0.8612231016159058,2.3993215560913086,0.0154360327869653,0.9011203050613404,0.9011203050613404,0.0,208.0098419189453,211.0,42545.07421875,0.0,3133.30322265625,1.0,280.8985290527344,283.6706848144531,291.4468078613281,294.0865783691406,293.1499938964844,293.1499938964844,280.95001220703125,35838.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608641266822816,1.0,0.0,0.0,3.6449437141418457,3.644967555999756,8.864922165230382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.40087890625,0.0,1526.3421630859375,1895.4371337890625,0.0,3960.284912109375,0.9040839672088624,1.0,0.0,3.0,1.0,0.0
12245760,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.7809236645698547,0.3657205104827881,0.3334918916225433,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.871644914150238,0.5150022506713867,0.4914672672748565,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.9990000128746032,0.8858482837677002,0.5450477004051208,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.7749365568161011,0.3575095534324646,0.3433230817317962,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.6586611866950989,0.2171701788902282,1.0020358562469482,285.2070007324219,284.95001220703125,297.990234375,288.49951171875,297.42352294921875,297.2196655273437,285.207763671875,1.0,0.6351016759872437,0.3584494888782501,0.3584494888782501,1.0,1.0,-3.260477066040039,0.8613711595535278,2.3991057872772217,0.0156123423948884,0.9032801985740662,0.9032801985740662,0.0,209.009506225586,214.0,42391.56640625,0.0,3138.718505859375,1.0,280.9418334960937,283.7149658203125,291.4484558105469,294.1244201660156,293.1499938964844,293.1499938964844,280.6499938964844,35743.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956807017326355,1.0,0.0,0.0,3.6505885124206543,3.650612354278565,8.892401410776074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.3603515625,0.0,1531.9072265625,1895.4371337890625,0.0,3924.07275390625,0.9052497744560242,1.0,0.0,3.0,1.0,0.0
12245820,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7771521210670471,0.3634715378284454,0.3320569694042206,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8676049113273621,0.5123055577278137,0.4895347356796264,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.8870803117752075,0.5504747629165649,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7718344330787659,0.3562891781330108,0.342650294303894,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6555818915367126,0.2159203290939331,0.9981467723846436,285.0279235839844,284.95001220703125,297.9010009765625,288.4505310058594,297.389404296875,297.2055053710937,285.0260925292969,1.0,0.6362301707267761,0.3585670888423919,0.3585670888423919,1.0,1.0,-3.257477045059204,0.860751748085022,2.3967251777648926,0.01591182872653,0.902883768081665,0.902883768081665,0.0,211.81448364257807,217.0,43380.9453125,0.0,3147.7646484375,1.0,280.6578063964844,283.49688720703125,291.4949951171875,294.2987670898437,293.1499938964844,293.1499938964844,280.3500061035156,35857.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700177907943726,1.0,0.0,0.0,3.656677007675171,3.65670108795166,8.922087317841942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.1455078125,0.0,1539.543212890625,1895.4371337890625,0.0,4041.365478515625,0.9066625833511353,1.0,0.0,3.0,1.0,0.0
12245880,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7771521210670471,0.3634715378284454,0.3320569694042206,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8676049113273621,0.5123055577278137,0.4895347356796264,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.8870803117752075,0.5504747629165649,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7718344330787659,0.3562891781330108,0.342650294303894,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6555818915367126,0.2159203290939331,0.9981467723846436,285.0279235839844,284.95001220703125,297.9010009765625,288.4505310058594,297.389404296875,297.2055053710937,285.0260925292969,1.0,0.6362301707267761,0.3585670888423919,0.3585670888423919,1.0,1.0,-3.257477045059204,0.860751748085022,2.3967251777648926,0.01591182872653,0.902883768081665,0.902883768081665,0.0,211.81448364257807,217.0,43380.9453125,0.0,3147.7646484375,1.0,280.6578063964844,283.49688720703125,291.4949951171875,294.2987670898437,293.1499938964844,293.1499938964844,280.3500061035156,35857.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700177907943726,1.0,0.0,0.0,3.656677007675171,3.65670108795166,8.922087317841942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.1455078125,0.0,1539.543212890625,1895.4371337890625,0.0,4041.365478515625,0.9066625833511353,1.0,0.0,3.0,1.0,0.0
12245940,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.7713441252708435,0.3599154949188232,0.3292672336101532,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8616378307342529,0.5081806778907776,0.4861089587211609,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.9990000128746032,0.8854320645332336,0.558087170124054,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.7668907642364502,0.353896826505661,0.3408013582229614,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.6508141756057739,0.2137516885995865,0.9901620745658876,284.8250427246094,284.95001220703125,297.8123779296875,288.4019470214844,297.34051513671875,297.1709899902344,284.82293701171875,1.0,0.6369597911834717,0.3586846888065338,0.3586846888065338,1.0,1.0,-3.2473413944244385,0.8578473329544067,2.389493942260742,0.0157390534877777,0.8995622992515564,0.8995622992515564,0.0,215.5622100830078,205.0,44280.6484375,0.0,3146.462890625,1.0,280.3581848144531,283.2578430175781,291.461181640625,294.3420104980469,293.1499938964844,293.1499938964844,280.6499938964844,36071.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852317571640016,1.0,0.0,0.0,3.6547391414642334,3.654763221740722,8.912633688851201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.37451171875,0.0,1538.98193359375,1895.4371337890625,0.0,4174.03173828125,0.9063673615455629,1.0,0.0,3.0,1.0,0.0
12246000,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.7713441252708435,0.3599154949188232,0.3292672336101532,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8616378307342529,0.5081806778907776,0.4861089587211609,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.9990000128746032,0.8854320645332336,0.558087170124054,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.7668907642364502,0.353896826505661,0.3408013582229614,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.6508141756057739,0.2137516885995865,0.9901620745658876,284.8250427246094,284.95001220703125,297.8123779296875,288.4019470214844,297.34051513671875,297.1709899902344,284.82293701171875,1.0,0.6369597911834717,0.3586846888065338,0.3586846888065338,1.0,1.0,-3.2473413944244385,0.8578473329544067,2.389493942260742,0.0157390534877777,0.8995622992515564,0.8995622992515564,0.0,215.5622100830078,205.0,44280.6484375,0.0,3146.462890625,1.0,280.3581848144531,283.2578430175781,291.461181640625,294.3420104980469,293.1499938964844,293.1499938964844,280.6499938964844,36071.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852317571640016,1.0,0.0,0.0,3.6547391414642334,3.654763221740722,8.912633688851201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.37451171875,0.0,1538.98193359375,1895.4371337890625,0.0,4174.03173828125,0.9063673615455629,1.0,0.0,3.0,1.0,0.0
12246060,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.770191490650177,0.3574376702308655,0.3266317844390869,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8606442809104919,0.504960834980011,0.48267662525177,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.8858084678649902,0.5560860633850098,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7662844061851501,0.3520684242248535,0.3387757241725921,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.6494781970977783,0.2118086069822311,0.9805203676223756,284.9626159667969,284.95001220703125,297.7248229980469,288.35400390625,297.3067626953125,297.1565856933594,284.9625244140625,1.0,0.632519006729126,0.3587736487388611,0.3587736487388611,1.0,1.0,-3.223628520965576,0.8505026698112488,2.3731257915496826,0.0146644925698637,0.9009054899215698,0.9009054899215698,0.0,213.5576171875,208.0,42862.4609375,0.0,3084.10205078125,1.0,280.6422119140625,283.4439697265625,291.3180847167969,294.0506286621094,293.1499938964844,293.1499938964844,280.3500061035156,35986.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974045753479004,1.0,0.0,0.0,3.654651165008545,3.654675245285034,8.912204521038802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.310546875,0.0,1538.24755859375,1895.4371337890625,0.0,4076.75439453125,0.90631365776062,1.0,0.0,3.0,1.0,0.0
12246120,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.770191490650177,0.3574376702308655,0.3266317844390869,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8606442809104919,0.504960834980011,0.48267662525177,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.8858084678649902,0.5560860633850098,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7662844061851501,0.3520684242248535,0.3387757241725921,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.6494781970977783,0.2118086069822311,0.9805203676223756,284.9626159667969,284.95001220703125,297.7248229980469,288.35400390625,297.3067626953125,297.1565856933594,284.9625244140625,1.0,0.632519006729126,0.3587736487388611,0.3587736487388611,1.0,1.0,-3.223628520965576,0.8505026698112488,2.3731257915496826,0.0146644925698637,0.9009054899215698,0.9009054899215698,0.0,213.5576171875,208.0,42862.4609375,0.0,3084.10205078125,1.0,280.6422119140625,283.4439697265625,291.3180847167969,294.0506286621094,293.1499938964844,293.1499938964844,280.3500061035156,35986.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974045753479004,1.0,0.0,0.0,3.654651165008545,3.654675245285034,8.912204521038802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.310546875,0.0,1538.24755859375,1895.4371337890625,0.0,4076.75439453125,0.90631365776062,1.0,0.0,3.0,1.0,0.0
12246180,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.7694748640060425,0.3558934330940246,0.3254685699939728,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.8599342107772827,0.5030460357666016,0.4810861349105835,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9990000128746032,0.88631272315979,0.5556432604789734,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.765825092792511,0.350986123085022,0.3378979861736297,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.6486641764640808,0.2107310891151428,0.9760293960571288,284.81610107421875,284.95001220703125,297.6767578125,288.3277587890625,297.2895202636719,297.1506042480469,284.8094177246094,1.0,0.6311129927635193,0.3588231205940246,0.3588231205940246,1.0,1.0,-3.213322639465332,0.8473445773124695,2.365978240966797,0.0140867885202169,0.8985400199890137,0.8985400199890137,0.0,212.9146270751953,208.0,43680.78125,0.0,3058.5107421875,1.0,280.38946533203125,283.2627258300781,291.35650634765625,294.2139892578125,293.1499938964844,293.1499938964844,280.3500061035156,36095.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803519248962402,1.0,0.0,0.0,3.652710199356079,3.652734279632568,8.902741228666855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.46533203125,0.0,1536.898193359375,1895.4371337890625,0.0,4131.78173828125,0.905907154083252,1.0,0.0,3.0,1.0,0.0
12246240,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.768048882484436,0.3543552160263061,0.3242043852806091,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.8585296869277954,0.5012123584747314,0.4794870316982269,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.9990000128746032,0.8860713839530945,0.556555449962616,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.7647009491920471,0.3498809933662414,0.3369627296924591,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.6473975777626038,0.2097148895263672,0.971846044063568,284.7713623046875,284.95001220703125,297.6387023925781,288.3070373535156,297.2723083496094,297.1408996582031,284.769287109375,1.0,0.6301751732826233,0.3588626384735107,0.3588626384735107,1.0,1.0,-3.204824686050415,0.8447306752204895,2.360093832015991,0.0136886863037943,0.8969936370849609,0.8969936370849609,0.0,213.0862579345703,211.0,43635.69140625,0.0,3041.344970703125,1.0,280.35760498046875,283.2193908691406,291.3341369628906,294.1607971191406,293.1499938964844,293.1499938964844,280.6499938964844,36173.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828895330429076,1.0,0.0,0.0,3.649066209793091,3.649090051651001,8.884986186785682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.76708984375,0.0,1533.4306640625,1895.4371337890625,0.0,4153.78955078125,0.9051714539527892,1.0,0.0,3.0,1.0,0.0
12246300,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7662625908851624,0.3529901504516601,0.3228053152561188,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8567304611206055,0.4994707107543945,0.4776880741119385,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.8861573338508606,0.5580275654792786,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7632212042808533,0.348845899105072,0.3358887135982513,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6457878351211548,0.2086903601884842,0.9670389294624328,284.8828125,284.95001220703125,297.5963134765625,288.28399658203125,297.2561950683594,297.1341552734375,284.88897705078125,1.0,0.6293187737464905,0.3589071333408355,0.3589071333408355,1.0,1.0,-3.195675849914551,0.8419228792190552,2.353753089904785,0.0132213281467556,0.8976060152053833,0.8976060152053833,0.0,213.5385589599609,211.0,42537.92578125,0.0,3024.412109375,1.0,280.6012268066406,283.3729248046875,291.2433776855469,293.91815185546875,293.1499938964844,293.1499938964844,280.6499938964844,36125.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753602743148804,1.0,0.0,0.0,3.646440982818604,3.6464650630950928,8.872207217791583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.8955078125,0.0,1530.1529541015625,1895.4371337890625,0.0,4088.263427734375,0.9046036601066588,1.0,0.0,3.0,1.0,0.0
12246360,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7649121880531311,0.3520091474056244,0.321833997964859,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8552838563919067,0.4981072247028351,0.4763077795505523,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.8866862654685974,0.5593016743659973,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7620582580566406,0.3480928242206573,0.3351083695888519,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6444531679153442,0.2078605592250824,0.963111400604248,284.9169311523437,284.95001220703125,297.554443359375,288.2613220214844,297.2440185546875,297.132568359375,284.9173278808594,1.0,0.628726065158844,0.3591294586658478,0.3591294586658478,1.0,1.0,-3.188716650009156,0.8403005599975586,2.3484160900115967,0.0133746434003114,0.8977672457695007,0.8977672457695007,0.0,213.9691467285156,199.0,42294.3203125,0.0,3012.052490234375,1.0,280.6422424316406,283.4130554199219,291.2164611816406,293.90557861328125,293.1499938964844,293.1499938964844,280.95001220703125,36073.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702656269073486,1.0,0.0,0.0,3.6456453800201416,3.645669221878052,8.868335612532974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.38818359375,0.0,1528.87841796875,1895.4371337890625,0.0,4043.54833984375,0.9043625593185424,1.0,0.0,3.0,1.0,0.0
12246420,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7665766477584839,0.3506012558937073,0.3202918171882629,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8570930361747742,0.4959807693958282,0.4739995002746582,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9990000128746032,0.8894712924957275,0.553003191947937,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.763979971408844,0.3470686674118042,0.3338629901409149,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.6453105807304382,0.2065797299146652,0.9561630487442015,285.0765686035156,284.95001220703125,297.4724426269531,288.2171936035156,297.2286376953125,297.1408996582031,285.07672119140625,1.0,0.623297929763794,0.3595741093158722,0.3595741093158722,1.0,1.0,-3.166679620742798,0.834487795829773,2.3321919441223145,0.0134213985875248,0.9008315801620485,0.9008315801620485,0.0,209.7048797607422,202.0,40912.16015625,0.0,2942.769775390625,1.0,280.9417419433594,283.6198425292969,291.1543884277344,293.7438659667969,293.1499938964844,293.1499938964844,280.6499938964844,35898.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545044302940368,1.0,0.0,0.0,3.648950338363648,3.6489744186401367,8.884422868504771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.4638671875,0.0,1531.2388916015625,1895.4371337890625,0.0,3903.449462890625,0.90498548746109,1.0,0.0,3.0,1.0,0.0
12246480,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7665766477584839,0.3506012558937073,0.3202918171882629,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8570930361747742,0.4959807693958282,0.4739995002746582,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9990000128746032,0.8894712924957275,0.553003191947937,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.763979971408844,0.3470686674118042,0.3338629901409149,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.6453105807304382,0.2065797299146652,0.9561630487442015,285.0765686035156,284.95001220703125,297.4724426269531,288.2171936035156,297.2286376953125,297.1408996582031,285.07672119140625,1.0,0.623297929763794,0.3595741093158722,0.3595741093158722,1.0,1.0,-3.166679620742798,0.834487795829773,2.3321919441223145,0.0134213985875248,0.9008315801620485,0.9008315801620485,0.0,209.7048797607422,202.0,40912.16015625,0.0,2942.769775390625,1.0,280.9417419433594,283.6198425292969,291.1543884277344,293.7438659667969,293.1499938964844,293.1499938964844,280.6499938964844,35898.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545044302940368,1.0,0.0,0.0,3.648950338363648,3.6489744186401367,8.884422868504771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.4638671875,0.0,1531.2388916015625,1895.4371337890625,0.0,3903.449462890625,0.90498548746109,1.0,0.0,3.0,1.0,0.0
12246540,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7657952904701233,0.3479520976543426,0.3183059394359588,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8563914895057678,0.4927128851413727,0.471321552991867,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.891035258769989,0.5512570142745972,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7636893391609192,0.3452466130256653,0.3324274718761444,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.64447420835495,0.2048949897289276,0.9493539333343506,284.88818359375,284.95001220703125,297.39306640625,288.1749572753906,297.20416259765625,297.13623046875,284.88604736328125,1.0,0.6204952001571655,0.3600187599658966,0.3600187599658966,1.0,1.0,-3.149056434631348,0.8300873041152954,2.3189690113067627,0.0135537115857005,0.898500919342041,0.898500919342041,0.0,208.0921630859375,205.0,41736.3984375,0.0,2897.649658203125,1.0,280.6578369140625,283.3959655761719,291.2062072753906,293.90728759765625,293.1499938964844,293.1499938964844,280.95001220703125,36043.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649383425712584,1.0,0.0,0.0,3.648192405700684,3.648216485977173,8.880732025318139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.48046875,0.0,1531.4808349609375,1895.4371337890625,0.0,3996.482421875,0.9048896431922911,1.0,0.0,3.0,1.0,0.0
12246600,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7657952904701233,0.3479520976543426,0.3183059394359588,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8563914895057678,0.4927128851413727,0.471321552991867,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.891035258769989,0.5512570142745972,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7636893391609192,0.3452466130256653,0.3324274718761444,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.64447420835495,0.2048949897289276,0.9493539333343506,284.88818359375,284.95001220703125,297.39306640625,288.1749572753906,297.20416259765625,297.13623046875,284.88604736328125,1.0,0.6204952001571655,0.3600187599658966,0.3600187599658966,1.0,1.0,-3.149056434631348,0.8300873041152954,2.3189690113067627,0.0135537115857005,0.898500919342041,0.898500919342041,0.0,208.0921630859375,205.0,41736.3984375,0.0,2897.649658203125,1.0,280.6578369140625,283.3959655761719,291.2062072753906,293.90728759765625,293.1499938964844,293.1499938964844,280.95001220703125,36043.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649383425712584,1.0,0.0,0.0,3.648192405700684,3.648216485977173,8.880732025318139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.48046875,0.0,1531.4808349609375,1895.4371337890625,0.0,3996.482421875,0.9048896431922911,1.0,0.0,3.0,1.0,0.0
12246660,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7632825374603271,0.3457995653152466,0.3161284625530243,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8537963628768921,0.4898172616958618,0.4683665037155151,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.8923766613006592,0.5529256463050842,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.761638879776001,0.3436134159564972,0.3307366669178009,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6421601176261902,0.2032653391361236,0.9417033791542052,285.0348815917969,284.95001220703125,297.3167419433594,288.1349182128906,297.1820373535156,297.13336181640625,285.03533935546875,1.0,0.6188454031944275,0.3604463338851928,0.3604463338851928,1.0,1.0,-3.1336557865142822,0.8263413310050964,2.30731463432312,0.0137791307643055,0.9008543491363524,0.9008543491363524,0.0,208.4154357910156,208.0,40454.36328125,0.0,2867.841552734375,1.0,280.942138671875,283.5888977050781,291.09454345703125,293.667724609375,293.1499938964844,293.1499938964844,280.6499938964844,35920.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533447623252868,1.0,0.0,0.0,3.6504580974578857,3.650481939315796,8.89176590135321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.298828125,0.0,1533.082275390625,1895.4371337890625,0.0,3893.043701171875,0.9053349494934082,1.0,0.0,3.0,1.0,0.0
12246720,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7632825374603271,0.3457995653152466,0.3161284625530243,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8537963628768921,0.4898172616958618,0.4683665037155151,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.8923766613006592,0.5529256463050842,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.761638879776001,0.3436134159564972,0.3307366669178009,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6421601176261902,0.2032653391361236,0.9417033791542052,285.0348815917969,284.95001220703125,297.3167419433594,288.1349182128906,297.1820373535156,297.13336181640625,285.03533935546875,1.0,0.6188454031944275,0.3604463338851928,0.3604463338851928,1.0,1.0,-3.1336557865142822,0.8263413310050964,2.30731463432312,0.0137791307643055,0.9008543491363524,0.9008543491363524,0.0,208.4154357910156,208.0,40454.36328125,0.0,2867.841552734375,1.0,280.942138671875,283.5888977050781,291.09454345703125,293.667724609375,293.1499938964844,293.1499938964844,280.6499938964844,35920.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533447623252868,1.0,0.0,0.0,3.6504580974578857,3.650481939315796,8.89176590135321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.298828125,0.0,1533.082275390625,1895.4371337890625,0.0,3893.043701171875,0.9053349494934082,1.0,0.0,3.0,1.0,0.0
12246780,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7599117755889893,0.3428308963775635,0.3138994872570038,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.850282609462738,0.4861631095409393,0.4653716385364532,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9990000128746032,0.8916208744049072,0.5564354062080383,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7587620615959167,0.3414373099803924,0.3290307819843292,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6391876339912415,0.2012912631034851,0.9340678453445436,284.84881591796875,284.95001220703125,297.243896484375,288.09735107421875,297.1503295898437,297.11651611328125,284.84674072265625,1.0,0.6180241703987122,0.3608739376068115,0.3608739376068115,1.0,1.0,-3.120370626449585,0.8232582211494446,2.297112464904785,0.0142598180100321,0.8980193734169006,0.8980193734169006,0.0,209.8329620361328,211.0,41298.2265625,0.0,2848.371337890625,1.0,280.6578369140625,283.3670349121094,291.130126953125,293.80621337890625,293.1499938964844,293.1499938964844,280.95001220703125,36081.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636442065238952,1.0,0.0,0.0,3.648302555084229,3.6483266353607178,8.881268627192185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.677734375,0.0,1531.8892822265625,1895.4371337890625,0.0,3985.003173828125,0.90493905544281,1.0,0.0,3.0,1.0,0.0
12246840,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7599117755889893,0.3428308963775635,0.3138994872570038,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.850282609462738,0.4861631095409393,0.4653716385364532,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9990000128746032,0.8916208744049072,0.5564354062080383,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7587620615959167,0.3414373099803924,0.3290307819843292,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6391876339912415,0.2012912631034851,0.9340678453445436,284.84881591796875,284.95001220703125,297.243896484375,288.09735107421875,297.1503295898437,297.11651611328125,284.84674072265625,1.0,0.6180241703987122,0.3608739376068115,0.3608739376068115,1.0,1.0,-3.120370626449585,0.8232582211494446,2.297112464904785,0.0142598180100321,0.8980193734169006,0.8980193734169006,0.0,209.8329620361328,211.0,41298.2265625,0.0,2848.371337890625,1.0,280.6578369140625,283.3670349121094,291.130126953125,293.80621337890625,293.1499938964844,293.1499938964844,280.95001220703125,36081.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636442065238952,1.0,0.0,0.0,3.648302555084229,3.6483266353607178,8.881268627192185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.677734375,0.0,1531.8892822265625,1895.4371337890625,0.0,3985.003173828125,0.90493905544281,1.0,0.0,3.0,1.0,0.0
12246900,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.7577099800109863,0.3414692282676697,0.3125423192977905,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8480112552642822,0.4844100475311279,0.4636035561561584,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9990000128746032,0.8911076188087463,0.5589529871940613,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7568369507789612,0.340372234582901,0.3279627561569214,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.6372720003128052,0.2002746909856796,0.9294822216033936,284.9618225097656,284.95001220703125,297.2088623046875,288.07958984375,297.1352233886719,297.10845947265625,284.9683532714844,1.0,0.617723286151886,0.3610877096652984,0.3610877096652984,1.0,1.0,-3.112841844558716,0.821427583694458,2.291414260864258,0.0143954493105411,0.899172306060791,0.899172306060791,0.0,210.9293212890625,211.0,40243.29296875,0.0,2838.954345703125,1.0,280.9012451171875,283.5216064453125,291.0419921875,293.5716857910156,293.1499938964844,293.1499938964844,280.95001220703125,36025.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563122391700744,1.0,0.0,0.0,3.647603511810303,3.647627592086792,8.877865411704988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.14453125,0.0,1530.693603515625,1895.4371337890625,0.0,3919.645263671875,0.9047958850860596,1.0,0.0,3.0,1.0,0.0
12246960,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.75599604845047,0.340471088886261,0.3115808069705963,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8461542129516602,0.4830099940299988,0.4622175395488739,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.8910312652587891,0.561113715171814,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7552867531776428,0.3395721912384033,0.3271641731262207,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6356554627418518,0.1994262486696243,0.925616443157196,284.9977111816406,284.95001220703125,297.17486572265625,288.0625915527344,297.1239929199219,297.1054077148437,284.9981689453125,1.0,0.6175676584243774,0.361295998096466,0.361295998096466,1.0,1.0,-3.1070072650909424,0.8201286196708679,2.2868785858154297,0.0146215511485934,0.8998898267745972,0.8998898267745972,0.0,211.89910888671875,214.0,40028.05078125,0.0,2832.316162109375,1.0,280.9422912597656,283.5622253417969,291.0185852050781,293.5643005371094,293.1499938964844,293.1499938964844,281.25,35965.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511889815330504,1.0,0.0,0.0,3.648858785629273,3.6488828659057617,8.883976647666714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.0830078125,0.0,1531.6446533203125,1895.4371337890625,0.0,3873.667236328125,0.90500807762146,1.0,0.0,3.0,1.0,0.0
12247020,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.7531864643096924,0.3390220105648041,0.3102134466171264,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.8429906368255615,0.4807995855808258,0.4600526988506317,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.9990000128746032,0.8916211128234863,0.5651008486747742,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.752723753452301,0.3384504914283752,0.3260486721992492,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661071777344,0.6329092979431152,0.1980748921632766,0.9194587469100952,285.1666564941406,284.95001220703125,297.110107421875,288.03094482421875,297.107666015625,297.1063842773437,285.1673583984375,1.0,0.6176592707633972,0.3617125153541565,0.3617125153541565,1.0,1.0,-3.098806619644165,0.8186455965042114,2.280160903930664,0.0153342243283987,0.904205083847046,0.904205083847046,0.0,213.79913330078125,202.0,38803.19140625,0.0,2825.85205078125,1.0,281.2417907714844,283.7759094238281,290.9656982421875,293.41815185546875,293.1499938964844,293.1499938964844,280.95001220703125,35777.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347641468048096,1.0,0.0,0.0,3.656572580337525,3.6565966606140137,8.921578569243138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.64794921875,0.0,1538.8275146484375,1895.4371337890625,0.0,3724.730712890625,0.9066098928451538,1.0,0.0,3.0,1.0,0.0
12247080,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.7531864643096924,0.3390220105648041,0.3102134466171264,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.8429906368255615,0.4807995855808258,0.4600526988506317,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.9990000128746032,0.8916211128234863,0.5651008486747742,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.752723753452301,0.3384504914283752,0.3260486721992492,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661071777344,0.6329092979431152,0.1980748921632766,0.9194587469100952,285.1666564941406,284.95001220703125,297.110107421875,288.03094482421875,297.107666015625,297.1063842773437,285.1673583984375,1.0,0.6176592707633972,0.3617125153541565,0.3617125153541565,1.0,1.0,-3.098806619644165,0.8186455965042114,2.280160903930664,0.0153342243283987,0.904205083847046,0.904205083847046,0.0,213.79913330078125,202.0,38803.19140625,0.0,2825.85205078125,1.0,281.2417907714844,283.7759094238281,290.9656982421875,293.41815185546875,293.1499938964844,293.1499938964844,280.95001220703125,35777.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347641468048096,1.0,0.0,0.0,3.656572580337525,3.6565966606140137,8.921578569243138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.64794921875,0.0,1538.8275146484375,1895.4371337890625,0.0,3724.730712890625,0.9066098928451538,1.0,0.0,3.0,1.0,0.0
12247140,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7530979514122009,0.3362870216369629,0.3081243932247162,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8430504202842712,0.4773980975151062,0.4572231471538543,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9990000128746032,0.8907246589660645,0.5614995360374451,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7530826926231384,0.336484283208847,0.3244494199752807,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6325271129608154,0.1962355524301529,0.9118416905403136,284.9766540527344,284.95001220703125,297.04998779296875,288.0027160644531,297.08221435546875,297.0934753417969,284.9741516113281,1.0,0.6130945682525635,0.3621290624141693,0.3621290624141693,1.0,1.0,-3.0775132179260254,0.8128840327262878,2.2646291255950928,0.0154321156442165,0.9030653834342957,0.9030653834342957,0.0,211.0406036376953,190.0,39616.6328125,0.0,2768.746337890625,1.0,280.957763671875,283.54852294921875,291.03662109375,293.6029357910156,293.1499938964844,293.1499938964844,280.6499938964844,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458940625190736,1.0,0.0,0.0,3.660715818405152,3.66074013710022,8.941808005147323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.703125,0.0,1544.468505859375,1895.4371337890625,0.0,3825.898193359375,0.9076011776924132,1.0,0.0,3.0,1.0,0.0
12247200,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7530979514122009,0.3362870216369629,0.3081243932247162,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8430504202842712,0.4773980975151062,0.4572231471538543,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9990000128746032,0.8907246589660645,0.5614995360374451,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7530826926231384,0.336484283208847,0.3244494199752807,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6325271129608154,0.1962355524301529,0.9118416905403136,284.9766540527344,284.95001220703125,297.04998779296875,288.0027160644531,297.08221435546875,297.0934753417969,284.9741516113281,1.0,0.6130945682525635,0.3621290624141693,0.3621290624141693,1.0,1.0,-3.0775132179260254,0.8128840327262878,2.2646291255950928,0.0154321156442165,0.9030653834342957,0.9030653834342957,0.0,211.0406036376953,190.0,39616.6328125,0.0,2768.746337890625,1.0,280.957763671875,283.54852294921875,291.03662109375,293.6029357910156,293.1499938964844,293.1499938964844,280.6499938964844,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458940625190736,1.0,0.0,0.0,3.660715818405152,3.66074013710022,8.941808005147323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.703125,0.0,1544.468505859375,1895.4371337890625,0.0,3825.898193359375,0.9076011776924132,1.0,0.0,3.0,1.0,0.0
12247260,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.7536945939064026,0.332356184720993,0.3046641051769256,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.8441864848136902,0.4726945161819458,0.4528996348381042,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.9990000128746032,0.8891491889953613,0.5538355112075806,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.7543222904205322,0.3334555029869079,0.3216516673564911,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.6327145099639893,0.1936525255441665,0.9002453088760376,284.7579650878906,284.95001220703125,296.9923400878906,287.97625732421875,297.05157470703125,297.0725402832031,284.7550354003906,1.0,0.6054288148880005,0.362579882144928,0.362579882144928,1.0,1.0,-3.041655778884888,0.8024579286575317,2.2391977310180664,0.0144369900226593,0.8987504839897156,0.8987504839897156,0.0,205.544677734375,193.0,40284.70703125,0.0,2669.742919921875,1.0,280.6581726074219,283.29644775390625,291.0277404785156,293.65869140625,293.1499938964844,293.1499938964844,280.95001220703125,36152.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597659707069396,1.0,0.0,0.0,3.655884504318237,3.655908584594727,8.91822082849103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.48681640625,0.0,1540.864501953125,1895.4371337890625,0.0,3950.499267578125,0.9066756367683412,1.0,0.0,3.0,1.0,0.0
12247320,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.7536945939064026,0.332356184720993,0.3046641051769256,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.8441864848136902,0.4726945161819458,0.4528996348381042,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.9990000128746032,0.8891491889953613,0.5538355112075806,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.7543222904205322,0.3334555029869079,0.3216516673564911,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.6327145099639893,0.1936525255441665,0.9002453088760376,284.7579650878906,284.95001220703125,296.9923400878906,287.97625732421875,297.05157470703125,297.0725402832031,284.7550354003906,1.0,0.6054288148880005,0.362579882144928,0.362579882144928,1.0,1.0,-3.041655778884888,0.8024579286575317,2.2391977310180664,0.0144369900226593,0.8987504839897156,0.8987504839897156,0.0,205.544677734375,193.0,40284.70703125,0.0,2669.742919921875,1.0,280.6581726074219,283.29644775390625,291.0277404785156,293.65869140625,293.1499938964844,293.1499938964844,280.95001220703125,36152.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597659707069396,1.0,0.0,0.0,3.655884504318237,3.655908584594727,8.91822082849103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.48681640625,0.0,1540.864501953125,1895.4371337890625,0.0,3950.499267578125,0.9066756367683412,1.0,0.0,3.0,1.0,0.0
12247380,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7526865601539612,0.3295776844024658,0.3017200827598572,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8433362245559692,0.4689801931381225,0.4489577412605285,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.889682948589325,0.5507601499557495,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7537041902542114,0.3310639560222626,0.3190569877624511,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6313484311103821,0.191418170928955,0.8890942931175232,284.8982238769531,284.95001220703125,296.9346008300781,287.9496765136719,297.0340576171875,297.0692443847656,284.8984680175781,1.0,0.6007235646247864,0.363030731678009,0.363030731678009,1.0,1.0,-3.0131404399871826,0.7944096922874451,2.218730926513672,0.0136131448671221,0.8992247581481934,0.8992247581481934,0.0,202.83834838867188,196.0,38892.4453125,0.0,2601.036376953125,1.0,280.94219970703125,283.48553466796875,290.8978881835937,293.3788757324219,293.1499938964844,293.1499938964844,281.25,36076.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451584815979004,1.0,0.0,0.0,3.6523420810699454,3.652366161346436,8.900946113499231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.88427734375,0.0,1536.3487548828125,1895.4371337890625,0.0,3819.242919921875,0.9058598279953004,1.0,0.0,3.0,1.0,0.0
