time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247440,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7526865601539612,0.3295776844024658,0.3017200827598572,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8433362245559692,0.4689801931381225,0.4489577412605285,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.889682948589325,0.5507601499557495,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7537041902542114,0.3310639560222626,0.3190569877624511,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6313484311103821,0.191418170928955,0.8890942931175232,284.8982238769531,284.95001220703125,296.9346008300781,287.9496765136719,297.0340576171875,297.0692443847656,284.8984680175781,1.0,0.6007235646247864,0.363030731678009,0.363030731678009,1.0,1.0,-3.0131404399871826,0.7944096922874451,2.218730926513672,0.0136131448671221,0.8992247581481934,0.8992247581481934,0.0,202.83834838867188,196.0,38892.4453125,0.0,2601.036376953125,1.0,280.94219970703125,283.48553466796875,290.8978881835937,293.3788757324219,293.1499938964844,293.1499938964844,281.25,36076.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451584815979004,1.0,0.0,0.0,3.6523420810699454,3.652366161346436,8.900946113499231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.88427734375,0.0,1536.3487548828125,1895.4371337890625,0.0,3819.242919921875,0.9058598279953004,1.0,0.0,3.0,1.0,0.0
12247500,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7521764039993286,0.3286437690258026,0.3007291257381439,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8427754640579224,0.4675925374031067,0.4474851787090301,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.890443742275238,0.5501066446304321,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7532879710197449,0.3302269279956817,0.3181345760822296,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6306158304214478,0.1905536651611328,0.8847514390945435,285.0260009765625,284.95001220703125,296.9057312011719,287.93634033203125,297.0289611816406,297.07257080078125,285.0333251953125,1.0,0.5991409420967102,0.3632561266422272,0.3632561266422272,1.0,1.0,-3.0030605792999268,0.7917367815971375,2.2113237380981445,0.0135498866438865,0.9009634852409364,0.9009634852409364,0.0,202.1227264404297,196.0,37812.63671875,0.0,2578.246826171875,1.0,281.1988525390625,283.6555480957031,290.8399963378906,293.1937561035156,293.1499938964844,293.1499938964844,281.25,35984.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331895112991332,1.0,0.0,0.0,3.652733087539673,3.652757167816162,8.902852641767822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.93115234375,0.0,1536.0970458984375,1895.4371337890625,0.0,3710.34130859375,0.9059225916862488,1.0,0.0,3.0,1.0,0.0
12247560,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7517487406730652,0.3279061913490295,0.3000209629535675,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8422408699989319,0.4664276838302612,0.4463253021240234,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.8913853168487549,0.5497812628746033,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7529144883155823,0.329574704170227,0.3174587488174438,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.6299533843994141,0.1898350119590759,0.8812623023986816,285.0649108886719,284.95001220703125,296.8768615722656,287.9230041503906,297.02545166015625,297.0782165527344,285.0655212402344,1.0,0.5980014204978943,0.3636811077594757,0.3636811077594757,1.0,1.0,-2.99541449546814,0.7903687953948975,2.205045700073242,0.0141814211383461,0.9021641612052916,0.9021641612052916,0.0,201.6738739013672,199.0,37599.4453125,0.0,2561.5224609375,1.0,281.24176025390625,283.6981811523437,290.8454895019531,293.2245178222656,293.1499938964844,293.1499938964844,280.95001220703125,35907.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926012396812439,1.0,0.0,0.0,3.655215263366699,3.655239343643189,8.914956310945854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.66650390625,0.0,1538.2872314453125,1895.4371337890625,0.0,3644.53759765625,0.9063941836357116,1.0,0.0,3.0,1.0,0.0
12247620,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7492027282714844,0.3250649273395538,0.2979273200035095,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8395451903343201,0.4628278911113739,0.4433971643447876,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.8903693556785583,0.5517505407333374,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7507191300392151,0.3273615837097168,0.3157188594341278,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6275224089622498,0.1878726333379745,0.8735506534576416,284.8781433105469,284.95001220703125,296.819091796875,287.896240234375,297.0025329589844,297.068115234375,284.8760070800781,1.0,0.5965268611907959,0.3645310699939728,0.3645310699939728,1.0,1.0,-2.9803898334503174,0.78776615858078,2.1926236152648926,0.0156421903520822,0.899721086025238,0.899721086025238,0.0,202.20819091796875,202.0,38430.41796875,0.0,2536.0595703125,1.0,280.9577941894531,283.47509765625,290.9248352050781,293.4150085449219,293.1499938964844,293.1499938964844,281.25,36053.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936041295528412,1.0,0.0,0.0,3.654105663299561,3.65412974357605,8.909544249036117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.130859375,0.0,1538.141845703125,1895.4371337890625,0.0,3736.388427734375,0.9062193632125854,1.0,0.0,3.0,1.0,0.0
12247680,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7492027282714844,0.3250649273395538,0.2979273200035095,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8395451903343201,0.4628278911113739,0.4433971643447876,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.8903693556785583,0.5517505407333374,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7507191300392151,0.3273615837097168,0.3157188594341278,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6275224089622498,0.1878726333379745,0.8735506534576416,284.8781433105469,284.95001220703125,296.819091796875,287.896240234375,297.0025329589844,297.068115234375,284.8760070800781,1.0,0.5965268611907959,0.3645310699939728,0.3645310699939728,1.0,1.0,-2.9803898334503174,0.78776615858078,2.1926236152648926,0.0156421903520822,0.899721086025238,0.899721086025238,0.0,202.20819091796875,202.0,38430.41796875,0.0,2536.0595703125,1.0,280.9577941894531,283.47509765625,290.9248352050781,293.4150085449219,293.1499938964844,293.1499938964844,281.25,36053.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936041295528412,1.0,0.0,0.0,3.654105663299561,3.65412974357605,8.909544249036117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.130859375,0.0,1538.141845703125,1895.4371337890625,0.0,3736.388427734375,0.9062193632125854,1.0,0.0,3.0,1.0,0.0
12247740,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7456765174865723,0.3226694166660309,0.2955881059169769,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8357895612716675,0.4595650136470794,0.4401539862155914,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.8891156911849976,0.5555999875068665,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7475288510322571,0.3253399431705475,0.3137120902538299,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6241959929466248,0.1859547048807144,0.8648602366447449,285.0296936035156,284.95001220703125,296.7613220214844,287.869384765625,296.98095703125,297.0596008300781,285.0302429199219,1.0,0.5956590175628662,0.3653810024261474,0.3653810024261474,1.0,1.0,-2.965445041656494,0.7851706743240356,2.180274248123169,0.0170019380748271,0.9020349383354188,0.9020349383354188,0.0,203.76968383789065,205.0,37196.92578125,0.0,2516.152099609375,1.0,281.2421875,283.671875,290.8249206542969,293.1938171386719,293.1499938964844,293.1499938964844,280.95001220703125,35928.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235683679580688,1.0,0.0,0.0,3.656015396118164,3.656039476394653,8.918859180084837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.94140625,0.0,1539.339111328125,1895.4371337890625,0.0,3622.052490234375,0.9065847396850586,1.0,0.0,3.0,1.0,0.0
12247800,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7456765174865723,0.3226694166660309,0.2955881059169769,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8357895612716675,0.4595650136470794,0.4401539862155914,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.8891156911849976,0.5555999875068665,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7475288510322571,0.3253399431705475,0.3137120902538299,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6241959929466248,0.1859547048807144,0.8648602366447449,285.0296936035156,284.95001220703125,296.7613220214844,287.869384765625,296.98095703125,297.0596008300781,285.0302429199219,1.0,0.5956590175628662,0.3653810024261474,0.3653810024261474,1.0,1.0,-2.965445041656494,0.7851706743240356,2.180274248123169,0.0170019380748271,0.9020349383354188,0.9020349383354188,0.0,203.76968383789065,205.0,37196.92578125,0.0,2516.152099609375,1.0,281.2421875,283.671875,290.8249206542969,293.1938171386719,293.1499938964844,293.1499938964844,280.95001220703125,35928.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235683679580688,1.0,0.0,0.0,3.656015396118164,3.656039476394653,8.918859180084837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.94140625,0.0,1539.339111328125,1895.4371337890625,0.0,3622.052490234375,0.9065847396850586,1.0,0.0,3.0,1.0,0.0
12247860,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.741740882396698,0.319511204957962,0.2932022213935852,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8315786719322205,0.4555855989456177,0.4368672370910644,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.9990000128746032,0.8857975006103516,0.560457170009613,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.7439464926719666,0.3228074014186859,0.3116883039474487,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.6204840540885925,0.1837284713983535,0.8561585545539856,284.8424377441406,284.95001220703125,296.7035827636719,287.84246826171875,296.9510803222656,297.0400085449219,284.84033203125,1.0,0.5952528715133667,0.3659654855728149,0.3659654855728149,1.0,1.0,-2.951579093933105,0.7822040319442749,2.16937518119812,0.0178258270025253,0.899110734462738,0.899110734462738,0.0,205.9449157714844,193.0,38022.26953125,0.0,2501.467529296875,1.0,280.9577941894531,283.4486999511719,290.8775329589844,293.34814453125,293.1499938964844,293.1499938964844,281.25,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344675540924072,1.0,0.0,0.0,3.65355920791626,3.653583288192749,8.90687999799411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.201171875,0.0,1537.806396484375,1895.4371337890625,0.0,3722.021728515625,0.9061208367347716,1.0,0.0,3.0,1.0,0.0
12247920,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.741740882396698,0.319511204957962,0.2932022213935852,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8315786719322205,0.4555855989456177,0.4368672370910644,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.9990000128746032,0.8857975006103516,0.560457170009613,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.7439464926719666,0.3228074014186859,0.3116883039474487,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.6204840540885925,0.1837284713983535,0.8561585545539856,284.8424377441406,284.95001220703125,296.7035827636719,287.84246826171875,296.9510803222656,297.0400085449219,284.84033203125,1.0,0.5952528715133667,0.3659654855728149,0.3659654855728149,1.0,1.0,-2.951579093933105,0.7822040319442749,2.16937518119812,0.0178258270025253,0.899110734462738,0.899110734462738,0.0,205.9449157714844,193.0,38022.26953125,0.0,2501.467529296875,1.0,280.9577941894531,283.4486999511719,290.8775329589844,293.34814453125,293.1499938964844,293.1499938964844,281.25,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344675540924072,1.0,0.0,0.0,3.65355920791626,3.653583288192749,8.90687999799411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.201171875,0.0,1537.806396484375,1895.4371337890625,0.0,3722.021728515625,0.9061208367347716,1.0,0.0,3.0,1.0,0.0
12247980,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7409585118293762,0.3169107139110565,0.2905182242393493,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.830906867980957,0.452053815126419,0.4332028925418854,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.883674681186676,0.5572024583816528,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.743506669998169,0.3205512464046478,0.3092967271804809,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6192113757133484,0.1816032230854034,0.8457626104354858,284.98846435546875,284.95001220703125,296.64581298828125,287.81549072265625,296.928466796875,297.02984619140625,284.988525390625,1.0,0.5900291204452515,0.36654993891716,0.36654993891716,1.0,1.0,-2.924682855606079,0.774890124797821,2.1497926712036133,0.0177169479429721,0.9008510112762452,0.9008510112762452,0.0,203.22726440429688,181.0,36689.31640625,0.0,2438.648193359375,1.0,281.2421875,283.6407165527344,290.7680358886719,293.1102600097656,293.1499938964844,293.1499938964844,280.95001220703125,35977.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212429523468018,1.0,0.0,0.0,3.6537275314331055,3.6537516117095934,8.907700248528272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.36328125,0.0,1537.1495361328125,1895.4371337890625,0.0,3600.625,0.9061041474342346,1.0,0.0,3.0,1.0,0.0
12248040,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7409585118293762,0.3169107139110565,0.2905182242393493,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.830906867980957,0.452053815126419,0.4332028925418854,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.883674681186676,0.5572024583816528,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.743506669998169,0.3205512464046478,0.3092967271804809,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6192113757133484,0.1816032230854034,0.8457626104354858,284.98846435546875,284.95001220703125,296.64581298828125,287.81549072265625,296.928466796875,297.02984619140625,284.988525390625,1.0,0.5900291204452515,0.36654993891716,0.36654993891716,1.0,1.0,-2.924682855606079,0.774890124797821,2.1497926712036133,0.0177169479429721,0.9008510112762452,0.9008510112762452,0.0,203.22726440429688,181.0,36689.31640625,0.0,2438.648193359375,1.0,281.2421875,283.6407165527344,290.7680358886719,293.1102600097656,293.1499938964844,293.1499938964844,280.95001220703125,35977.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212429523468018,1.0,0.0,0.0,3.6537275314331055,3.6537516117095934,8.907700248528272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.36328125,0.0,1537.1495361328125,1895.4371337890625,0.0,3600.625,0.9061041474342346,1.0,0.0,3.0,1.0,0.0
12248100,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.741777777671814,0.3154645562171936,0.2893328070640564,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8318732976913452,0.4501610994338989,0.4315244555473327,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9990000128746032,0.8830070495605469,0.5529729723930359,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7444595098495483,0.3193344473838806,0.3081992566585541,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.619560718536377,0.1805182099342346,0.8408133387565613,284.8498229980469,284.95001220703125,296.616943359375,287.8019714355469,296.9185791015625,297.0267944335937,284.8402404785156,1.0,0.5863710641860962,0.3668421804904938,0.3668421804904938,1.0,1.0,-2.908896446228028,0.7704480886459351,2.1384482383728027,0.0174595806747674,0.8988593816757202,0.8988593816757202,0.0,200.3792266845703,181.0,37416.91796875,0.0,2396.021484375,1.0,280.99859619140625,283.4660339355469,290.8261108398437,293.29327392578125,293.1499938964844,293.1499938964844,280.95001220703125,36063.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272818565368652,1.0,0.0,0.0,3.6526052951812735,3.652629375457764,8.902229637897108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.4033203125,0.0,1536.5440673828125,1895.4371337890625,0.0,3656.201904296875,0.9058589339256288,1.0,0.0,3.0,1.0,0.0
12248160,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7425177097320557,0.3136382102966308,0.287729412317276,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.8328747153282166,0.4478899538516998,0.4294271469116211,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.9990000128746032,0.8820430040359497,0.5481628775596619,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.7454299926757812,0.3178150355815887,0.3067811131477356,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.6199172735214233,0.1792540848255157,0.8349929451942444,284.7871398925781,284.95001220703125,296.5881042480469,287.7884521484375,296.906494140625,297.0207214355469,284.7842712402344,1.0,0.5820927619934082,0.3672510087490082,0.3672510087490082,1.0,1.0,-2.889974594116211,0.7652480602264404,2.1247265338897705,0.017247162759304,0.8971041440963745,0.8971041440963745,0.0,197.13067626953125,184.0,37314.6484375,0.0,2346.275146484375,1.0,280.95770263671875,283.4062805175781,290.81671142578125,293.24908447265625,293.1499938964844,293.1499938964844,281.25,36159.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930745005607605,1.0,0.0,0.0,3.6487884521484375,3.648812294006348,8.883633881850983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.18994140625,0.0,1533.0133056640625,1895.4371337890625,0.0,3687.968017578125,0.9050986170768738,1.0,0.0,3.0,1.0,0.0
12248220,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7418884634971619,0.3110103011131286,0.2849933207035064,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8323617577552795,0.4442773461341858,0.4256520271301269,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9990000128746032,0.8818616271018982,0.5444199442863464,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7450627088546753,0.3153913617134094,0.3042117357254028,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.6187288761138916,0.1771100759506225,0.8243691921234131,284.9310913085937,284.95001220703125,296.5304260253906,287.7613525390625,296.89117431640625,297.02056884765625,284.9313659667969,1.0,0.5772473216056824,0.368068665266037,0.368068665266037,1.0,1.0,-2.861778497695923,0.758061945438385,2.1037163734436035,0.0172691978514194,0.8980399370193481,0.8980399370193481,0.0,194.1512145996093,187.0,35967.09375,0.0,2282.298583984375,1.0,281.2421264648437,283.5981750488281,290.704833984375,293.00262451171875,293.1499938964844,293.1499938964844,281.54998779296875,36057.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155752658843994,1.0,0.0,0.0,3.645919322967529,3.64594316482544,8.869668022271071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.669921875,0.0,1529.0601806640625,1895.4371337890625,0.0,3548.26953125,0.9044128656387328,1.0,0.0,3.0,1.0,0.0
12248280,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7418884634971619,0.3110103011131286,0.2849933207035064,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8323617577552795,0.4442773461341858,0.4256520271301269,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9990000128746032,0.8818616271018982,0.5444199442863464,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7450627088546753,0.3153913617134094,0.3042117357254028,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.6187288761138916,0.1771100759506225,0.8243691921234131,284.9310913085937,284.95001220703125,296.5304260253906,287.7613525390625,296.89117431640625,297.02056884765625,284.9313659667969,1.0,0.5772473216056824,0.368068665266037,0.368068665266037,1.0,1.0,-2.861778497695923,0.758061945438385,2.1037163734436035,0.0172691978514194,0.8980399370193481,0.8980399370193481,0.0,194.1512145996093,187.0,35967.09375,0.0,2282.298583984375,1.0,281.2421264648437,283.5981750488281,290.704833984375,293.00262451171875,293.1499938964844,293.1499938964844,281.54998779296875,36057.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155752658843994,1.0,0.0,0.0,3.645919322967529,3.64594316482544,8.869668022271071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.669921875,0.0,1529.0601806640625,1895.4371337890625,0.0,3548.26953125,0.9044128656387328,1.0,0.0,3.0,1.0,0.0
12248340,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.740997850894928,0.3093225061893463,0.2832987606525421,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8312715888023376,0.4416362047195434,0.4229624569416046,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9990000128746032,0.8825556039810181,0.5432634353637695,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7441929578781128,0.3136927783489227,0.3024441003799438,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6172186136245728,0.1754888445138931,0.8164679408073425,285.1022033691406,284.95001220703125,296.4728088378906,287.7342529296875,296.882080078125,297.0291442871094,285.1029663085937,1.0,0.5744131207466125,0.3688863515853882,0.3688863515853882,1.0,1.0,-2.8434927463531494,0.754124641418457,2.0893681049346924,0.0181285683065652,0.9014955163002014,0.9014955163002014,0.0,192.9131317138672,190.0,34769.41796875,0.0,2244.740966796875,1.0,281.541748046875,283.8150939941406,290.654296875,292.857177734375,293.1499938964844,293.1499938964844,281.25,35870.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959242701530457,1.0,0.0,0.0,3.650125741958618,3.6501498222351074,8.890147000784054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.2255859375,0.0,1532.3385009765625,1895.4371337890625,0.0,3365.5634765625,0.9052316546440125,1.0,0.0,3.0,1.0,0.0
12248400,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.740997850894928,0.3093225061893463,0.2832987606525421,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8312715888023376,0.4416362047195434,0.4229624569416046,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9990000128746032,0.8825556039810181,0.5432634353637695,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7441929578781128,0.3136927783489227,0.3024441003799438,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6172186136245728,0.1754888445138931,0.8164679408073425,285.1022033691406,284.95001220703125,296.4728088378906,287.7342529296875,296.882080078125,297.0291442871094,285.1029663085937,1.0,0.5744131207466125,0.3688863515853882,0.3688863515853882,1.0,1.0,-2.8434927463531494,0.754124641418457,2.0893681049346924,0.0181285683065652,0.9014955163002014,0.9014955163002014,0.0,192.9131317138672,190.0,34769.41796875,0.0,2244.740966796875,1.0,281.541748046875,283.8150939941406,290.654296875,292.857177734375,293.1499938964844,293.1499938964844,281.25,35870.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959242701530457,1.0,0.0,0.0,3.650125741958618,3.6501498222351074,8.890147000784054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.2255859375,0.0,1532.3385009765625,1895.4371337890625,0.0,3365.5634765625,0.9052316546440125,1.0,0.0,3.0,1.0,0.0
12248460,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7384587526321411,0.3064549267292022,0.281180590391159,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8285093903541565,0.4379201233386993,0.4199248850345611,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.8802788257598877,0.5451701283454895,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7418448328971863,0.3112267553806305,0.3004688620567322,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6144859790802002,0.1734644919633865,0.8084619641304016,284.91021728515625,284.95001220703125,296.4152526855469,287.7071228027344,296.8600769042969,297.0205383300781,284.9079895019531,1.0,0.5728435516357422,0.3698613941669464,0.3698613941669464,1.0,1.0,-2.827597618103028,0.7513473033905029,2.0762500762939453,0.0196622163057327,0.8994385004043579,0.8994385004043579,0.0,193.39959716796875,193.0,35507.8984375,0.0,2219.9453125,1.0,281.2578125,283.5862731933594,290.7393493652344,293.0502319335937,293.1499938964844,293.1499938964844,281.54998779296875,36012.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906880259513855,1.0,0.0,0.0,3.6505661010742174,3.650590181350708,8.89229283984605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.556640625,0.0,1533.8922119140625,1895.4371337890625,0.0,3467.628662109375,0.9053996205329896,1.0,0.0,3.0,1.0,0.0
12248520,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7384587526321411,0.3064549267292022,0.281180590391159,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8285093903541565,0.4379201233386993,0.4199248850345611,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.8802788257598877,0.5451701283454895,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7418448328971863,0.3112267553806305,0.3004688620567322,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6144859790802002,0.1734644919633865,0.8084619641304016,284.91021728515625,284.95001220703125,296.4152526855469,287.7071228027344,296.8600769042969,297.0205383300781,284.9079895019531,1.0,0.5728435516357422,0.3698613941669464,0.3698613941669464,1.0,1.0,-2.827597618103028,0.7513473033905029,2.0762500762939453,0.0196622163057327,0.8994385004043579,0.8994385004043579,0.0,193.39959716796875,193.0,35507.8984375,0.0,2219.9453125,1.0,281.2578125,283.5862731933594,290.7393493652344,293.0502319335937,293.1499938964844,293.1499938964844,281.54998779296875,36012.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906880259513855,1.0,0.0,0.0,3.6505661010742174,3.650590181350708,8.89229283984605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.556640625,0.0,1533.8922119140625,1895.4371337890625,0.0,3467.628662109375,0.9053996205329896,1.0,0.0,3.0,1.0,0.0
12248580,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7348933219909668,0.3039794266223907,0.2787774801254272,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8246200084686279,0.4344877600669861,0.416531503200531,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9990000128746032,0.8775405883789062,0.5490171909332275,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.738467276096344,0.3089167475700378,0.2981972396373749,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.6106204986572266,0.1714620888233184,0.7994245886802673,285.0665283203125,284.95001220703125,296.3577575683594,287.6799621582031,296.8387145996094,297.0126342773437,285.0673217773437,1.0,0.5719004273414612,0.3708364069461822,0.3708364069461822,1.0,1.0,-2.8116602897644043,0.748545229434967,2.063115119934082,0.0210937764495611,0.9022654294967652,0.9022654294967652,0.0,194.92930603027344,196.0,34347.1171875,0.0,2200.306884765625,1.0,281.54217529296875,283.7870788574219,290.63446044921875,292.82928466796875,293.1499938964844,293.1499938964844,281.25,35880.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940975069999695,1.0,0.0,0.0,3.654231309890747,3.654255390167236,8.910157021091436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.79443359375,0.0,1536.9847412109375,1895.4371337890625,0.0,3348.505126953125,0.9061529040336608,1.0,0.0,3.0,1.0,0.0
12248640,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7348933219909668,0.3039794266223907,0.2787774801254272,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8246200084686279,0.4344877600669861,0.416531503200531,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9990000128746032,0.8775405883789062,0.5490171909332275,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.738467276096344,0.3089167475700378,0.2981972396373749,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.6106204986572266,0.1714620888233184,0.7994245886802673,285.0665283203125,284.95001220703125,296.3577575683594,287.6799621582031,296.8387145996094,297.0126342773437,285.0673217773437,1.0,0.5719004273414612,0.3708364069461822,0.3708364069461822,1.0,1.0,-2.8116602897644043,0.748545229434967,2.063115119934082,0.0210937764495611,0.9022654294967652,0.9022654294967652,0.0,194.92930603027344,196.0,34347.1171875,0.0,2200.306884765625,1.0,281.54217529296875,283.7870788574219,290.63446044921875,292.82928466796875,293.1499938964844,293.1499938964844,281.25,35880.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940975069999695,1.0,0.0,0.0,3.654231309890747,3.654255390167236,8.910157021091436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.79443359375,0.0,1536.9847412109375,1895.4371337890625,0.0,3348.505126953125,0.9061529040336608,1.0,0.0,3.0,1.0,0.0
12248700,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7332080602645874,0.3025745749473572,0.2777608633041382,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8227152824401855,0.4326201677322387,0.4150159657001495,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9990000128746032,0.8755372166633606,0.5510976314544678,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7368324398994446,0.3076613545417785,0.2971981167793274,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6086825728416443,0.1704112291336059,0.7952988743782043,284.9315185546875,284.95001220703125,296.3290710449219,287.6663818359375,296.826904296875,297.0072631835937,284.922119140625,1.0,0.5716553926467896,0.3713239431381225,0.3713239431381225,1.0,1.0,-2.8049607276916504,0.7475562691688538,2.0574042797088623,0.021939368918538,0.900856077671051,0.900856077671051,0.0,195.83018493652344,196.0,35121.66015625,0.0,2193.3291015625,1.0,281.298583984375,283.6135559082031,290.697509765625,293.0191955566406,293.1499938964844,293.1499938964844,281.25,35956.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010885953903198,1.0,0.0,0.0,3.65517520904541,3.6551992893218994,8.914761338019161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.01025390625,0.0,1538.6063232421875,1895.4371337890625,0.0,3413.7294921875,0.906362235546112,1.0,0.0,3.0,1.0,0.0
12248760,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7309156060218811,0.3007742166519165,0.2763400673866272,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8202329874038696,0.430359274148941,0.4130948781967163,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.8725266456604004,0.5538768768310547,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7346951365470886,0.306109219789505,0.2959062457084656,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6062317490577698,0.1691702604293823,0.790370762348175,284.8764038085937,284.95001220703125,296.3003845214844,287.6528015136719,296.81280517578125,296.9986267089844,284.8742980957031,1.0,0.5714325308799744,0.3717247545719147,0.3717247545719147,1.0,1.0,-2.7968127727508545,0.7458648681640625,2.050947904586792,0.0224640015512704,0.8997681140899658,0.8997681140899658,0.0,197.0666046142578,184.0,35137.79296875,0.0,2185.54736328125,1.0,281.2578125,283.5598449707031,290.6905517578125,292.98394775390625,293.1499938964844,293.1499938964844,281.54998779296875,36040.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905650794506073,1.0,0.0,0.0,3.653640031814575,3.653664112091065,8.907273922886816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.5947265625,0.0,1537.5235595703125,1895.4371337890625,0.0,3456.19873046875,0.9061046242713928,1.0,0.0,3.0,1.0,0.0
12248820,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.729978084564209,0.2980923354625702,0.2735912501811981,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8193402290344238,0.4266475141048431,0.4092699587345123,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.8683279752731323,0.5506565570831299,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7339751124382019,0.3035705983638763,0.2932533621788025,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6045462489128113,0.1669940799474716,0.77975994348526,285.02789306640625,284.95001220703125,296.2430725097656,287.6256408691406,296.7931823730469,296.9926147460937,285.0280456542969,1.0,0.5661242008209229,0.3725264072418213,0.3725264072418213,1.0,1.0,-2.769118309020996,0.7385940551757812,2.030524253845215,0.0226056724786758,0.9020659923553468,0.9020659923553468,0.0,194.4112091064453,172.0,33871.05078125,0.0,2126.94287109375,1.0,281.5422058105469,283.7553100585937,290.576171875,292.7463073730469,293.1499938964844,293.1499938964844,281.25,35921.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919219374656677,1.0,0.0,0.0,3.6558334827423096,3.655857563018799,8.91797185431642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.97412109375,0.0,1539.0823974609375,1895.4371337890625,0.0,3328.1767578125,0.9065377116203308,1.0,0.0,3.0,1.0,0.0
12248880,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.729978084564209,0.2980923354625702,0.2735912501811981,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8193402290344238,0.4266475141048431,0.4092699587345123,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.8683279752731323,0.5506565570831299,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7339751124382019,0.3035705983638763,0.2932533621788025,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6045462489128113,0.1669940799474716,0.77975994348526,285.02789306640625,284.95001220703125,296.2430725097656,287.6256408691406,296.7931823730469,296.9926147460937,285.0280456542969,1.0,0.5661242008209229,0.3725264072418213,0.3725264072418213,1.0,1.0,-2.769118309020996,0.7385940551757812,2.030524253845215,0.0226056724786758,0.9020659923553468,0.9020659923553468,0.0,194.4112091064453,172.0,33871.05078125,0.0,2126.94287109375,1.0,281.5422058105469,283.7553100585937,290.576171875,292.7463073730469,293.1499938964844,293.1499938964844,281.25,35921.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919219374656677,1.0,0.0,0.0,3.6558334827423096,3.655857563018799,8.91797185431642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.97412109375,0.0,1539.0823974609375,1895.4371337890625,0.0,3328.1767578125,0.9065377116203308,1.0,0.0,3.0,1.0,0.0
12248940,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7313670516014099,0.2947840690612793,0.2707599401473999,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8211256265640259,0.422343373298645,0.4053491055965423,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.9990000128746032,0.8647716641426086,0.5416060090065002,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.7355960011482239,0.3005999028682709,0.2904996871948242,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.6050723791122437,0.1646040827035904,0.7687825560569763,284.8251037597656,284.95001220703125,296.1859130859375,287.5984802246094,296.7745056152344,296.98779296875,284.8220520019531,1.0,0.5580520033836365,0.3733280301094055,0.3733280301094055,1.0,1.0,-2.733640432357788,0.7286536693572998,2.0049867630004883,0.0220348984003067,0.8988166451454163,0.8988166451454163,0.0,188.40573120117188,175.0,34486.40625,0.0,2041.1766357421875,1.0,281.2578430175781,283.5184936523437,290.62890625,292.88751220703125,293.1499938964844,293.1499938964844,281.54998779296875,36101.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019813537597656,1.0,0.0,0.0,3.653076648712158,3.653100728988648,8.904526680453273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.17919921875,0.0,1537.3519287109375,1895.4371337890625,0.0,3422.046630859375,0.9060173630714417,1.0,0.0,3.0,1.0,0.0
12249000,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7313670516014099,0.2947840690612793,0.2707599401473999,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8211256265640259,0.422343373298645,0.4053491055965423,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.9990000128746032,0.8647716641426086,0.5416060090065002,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.7355960011482239,0.3005999028682709,0.2904996871948242,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.6050723791122437,0.1646040827035904,0.7687825560569763,284.8251037597656,284.95001220703125,296.1859130859375,287.5984802246094,296.7745056152344,296.98779296875,284.8220520019531,1.0,0.5580520033836365,0.3733280301094055,0.3733280301094055,1.0,1.0,-2.733640432357788,0.7286536693572998,2.0049867630004883,0.0220348984003067,0.8988166451454163,0.8988166451454163,0.0,188.40573120117188,175.0,34486.40625,0.0,2041.1766357421875,1.0,281.2578430175781,283.5184936523437,290.62890625,292.88751220703125,293.1499938964844,293.1499938964844,281.54998779296875,36101.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019813537597656,1.0,0.0,0.0,3.653076648712158,3.653100728988648,8.904526680453273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.17919921875,0.0,1537.3519287109375,1895.4371337890625,0.0,3422.046630859375,0.9060173630714417,1.0,0.0,3.0,1.0,0.0
12249060,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7306249141693115,0.2920764684677124,0.2679619193077087,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8204469084739685,0.418560653924942,0.4014221727848053,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.9990000128746032,0.8629100918769836,0.5377781987190247,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7350273728370667,0.2979588806629181,0.2877262234687805,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.6034955382347107,0.162391185760498,0.7578990459442139,284.9708557128906,284.95001220703125,296.1288452148437,287.57135009765625,296.7579345703125,296.9861755371094,284.9710998535156,1.0,0.5530707836151123,0.3744719326496124,0.3744719326496124,1.0,1.0,-2.704533576965332,0.7216591835021973,1.9828743934631348,0.0224949698895216,0.9002925157546997,0.9002925157546997,0.0,185.4294891357422,178.0,33173.859375,0.0,1981.2493896484373,1.0,281.54217529296875,283.7113647460937,290.511962890625,292.6400451660156,293.1499938964844,293.1499938964844,281.25,35997.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861589431762695,1.0,0.0,0.0,3.652421712875366,3.652445793151856,8.90133435405005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.84814453125,0.0,1535.8436279296875,1895.4371337890625,0.0,3274.268798828125,0.905825674533844,1.0,0.0,3.0,1.0,0.0
12249120,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7306249141693115,0.2920764684677124,0.2679619193077087,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8204469084739685,0.418560653924942,0.4014221727848053,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.9990000128746032,0.8629100918769836,0.5377781987190247,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7350273728370667,0.2979588806629181,0.2877262234687805,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.6034955382347107,0.162391185760498,0.7578990459442139,284.9708557128906,284.95001220703125,296.1288452148437,287.57135009765625,296.7579345703125,296.9861755371094,284.9710998535156,1.0,0.5530707836151123,0.3744719326496124,0.3744719326496124,1.0,1.0,-2.704533576965332,0.7216591835021973,1.9828743934631348,0.0224949698895216,0.9002925157546997,0.9002925157546997,0.0,185.4294891357422,178.0,33173.859375,0.0,1981.2493896484373,1.0,281.54217529296875,283.7113647460937,290.511962890625,292.6400451660156,293.1499938964844,293.1499938964844,281.25,35997.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861589431762695,1.0,0.0,0.0,3.652421712875366,3.652445793151856,8.90133435405005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.84814453125,0.0,1535.8436279296875,1895.4371337890625,0.0,3274.268798828125,0.905825674533844,1.0,0.0,3.0,1.0,0.0
12249180,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.7284099459648132,0.2887665927410126,0.265306681394577,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.8180503845214844,0.4142323136329651,0.397660344839096,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.9990000128746032,0.8590033054351807,0.5377214550971985,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.7329634428024292,0.2949182093143463,0.2850875854492187,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.6005247831344604,0.159982144832611,0.7477224469184875,284.77398681640625,284.95001220703125,296.0719299316406,287.54425048828125,296.7398986816406,296.9828491210937,284.7713317871094,1.0,0.5499211549758911,0.3756158351898193,0.3756158351898193,1.0,1.0,-2.681357383728028,0.7166348695755005,1.9647225141525269,0.0235940534621477,0.8963978290557861,0.8963978290557861,0.0,184.6574859619141,181.0,33860.05859375,0.0,1941.6002197265625,1.0,281.2578430175781,283.48095703125,290.570068359375,292.7870483398437,293.1499938964844,293.1499938964844,281.54998779296875,36179.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952232003211975,1.0,0.0,0.0,3.646729469299317,3.6467533111572266,8.873610681803257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.54052734375,0.0,1530.8736572265625,1895.4371337890625,0.0,3359.017822265625,0.9046527147293092,1.0,0.0,3.0,1.0,0.0
12249240,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.7284099459648132,0.2887665927410126,0.265306681394577,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.8180503845214844,0.4142323136329651,0.397660344839096,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.9990000128746032,0.8590033054351807,0.5377214550971985,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.7329634428024292,0.2949182093143463,0.2850875854492187,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.6005247831344604,0.159982144832611,0.7477224469184875,284.77398681640625,284.95001220703125,296.0719299316406,287.54425048828125,296.7398986816406,296.9828491210937,284.7713317871094,1.0,0.5499211549758911,0.3756158351898193,0.3756158351898193,1.0,1.0,-2.681357383728028,0.7166348695755005,1.9647225141525269,0.0235940534621477,0.8963978290557861,0.8963978290557861,0.0,184.6574859619141,181.0,33860.05859375,0.0,1941.6002197265625,1.0,281.2578430175781,283.48095703125,290.570068359375,292.7870483398437,293.1499938964844,293.1499938964844,281.54998779296875,36179.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952232003211975,1.0,0.0,0.0,3.646729469299317,3.6467533111572266,8.873610681803257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.54052734375,0.0,1530.8736572265625,1895.4371337890625,0.0,3359.017822265625,0.9046527147293092,1.0,0.0,3.0,1.0,0.0
