time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249300,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7266051769256592,0.2871959805488586,0.2637599110603332,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8161076307296753,0.4121288657188415,0.3955504596233368,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.8566671013832092,0.5389015078544617,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7312847971916199,0.2934242188930511,0.2835959792137146,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.5983616709709167,0.1587647944688797,0.7421298623085022,284.8878479003906,284.95001220703125,296.0435485839844,287.5307312011719,296.7308959960937,296.98114013671875,284.89617919921875,1.0,0.548755407333374,0.3761877715587616,0.3761877715587616,1.0,1.0,-2.6698672771453857,0.714139997959137,1.955727219581604,0.0241047404706478,0.8970516324043274,0.8970516324043274,0.0,184.9131622314453,181.0,32848.3203125,0.0,1925.0574951171875,1.0,281.5011901855469,283.638671875,290.4794616699219,292.5567321777344,293.1499938964844,293.1499938964844,281.54998779296875,36129.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862338066101074,1.0,0.0,0.0,3.6440038681030273,3.6440277099609375,8.860351385919785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.453125,0.0,1527.4764404296875,1895.4371337890625,0.0,3274.969482421875,0.9040645956993104,1.0,0.0,3.0,1.0,0.0
12249360,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7251068353652954,0.285982221364975,0.2625796496868133,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8143852949142456,0.4103677570819855,0.393800288438797,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.8547276854515076,0.5400819182395935,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7298098206520081,0.2921820282936096,0.2823607325553894,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.5963764786720276,0.1576970517635345,0.7371978163719177,284.9272766113281,284.95001220703125,296.0151672363281,287.5172119140625,296.7230529785156,296.98114013671875,284.9278259277344,1.0,0.5478683710098267,0.3767692744731903,0.3767692744731903,1.0,1.0,-2.660351276397705,0.7123285531997681,1.948022603988648,0.0247855801135301,0.8973395228385925,0.8973395228385925,0.0,185.2347869873047,169.0,32623.255859375,0.0,1911.939208984375,1.0,281.5422668457031,283.6803894042969,290.4574890136719,292.549560546875,293.1499938964844,293.1499938964844,281.8500061035156,36068.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793826103210449,1.0,0.0,0.0,3.643383264541626,3.6434073448181152,8.857334137246653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.173828125,0.0,1526.328369140625,1895.4371337890625,0.0,3210.794189453125,0.9038547277450562,1.0,0.0,3.0,1.0,0.0
12249420,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7251131534576416,0.2848265171051025,0.2613501846790313,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.814365804195404,0.4085783660411834,0.3919160664081573,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9990000128746032,0.8530747890472412,0.5375380516052246,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.729799747467041,0.2909324169158935,0.2810181379318237,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.5957268476486206,0.1565819233655929,0.7316088080406189,285.0770263671875,284.95001220703125,295.9822998046875,287.50152587890625,296.7149353027344,296.9822998046875,285.0836181640625,1.0,0.5446330904960632,0.3774441480636596,0.3774441480636596,1.0,1.0,-2.6452348232269287,0.7088167667388916,1.9364181756973269,0.0253455974161624,0.8997084498405457,0.8997084498405457,0.0,183.418197631836,169.0,31661.248046875,0.0,1880.7471923828125,1.0,281.8116760253906,283.8744506835937,290.3960876464844,292.3786315917969,293.1499938964844,293.1499938964844,281.8500061035156,35938.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648093938827515,1.0,0.0,0.0,3.644800901412964,3.644824981689453,8.864228107086092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.77099609375,0.0,1526.9346923828125,1895.4371337890625,0.0,3074.11767578125,0.904116690158844,1.0,0.0,3.0,1.0,0.0
12249480,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.7259767055511475,0.2841287553310394,0.2606334984302521,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8152928352355957,0.407420814037323,0.3907296657562256,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.9990000128746032,0.8525444865226746,0.534006655216217,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.7306056618690491,0.2901395857334137,0.2801738679409027,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.5960718989372253,0.1558656096458435,0.7279182076454163,285.1038818359375,284.95001220703125,295.9585876464844,287.4902038574219,296.70977783203125,296.9841003417969,285.10418701171875,1.0,0.5417309403419495,0.3779322803020477,0.3779322803020477,1.0,1.0,-2.633258581161499,0.7059127688407898,1.927345871925354,0.0255953837186098,0.9008788466453552,0.9008788466453552,0.0,181.18785095214844,172.0,31479.306640625,0.0,1852.702880859375,1.0,281.8417358398437,283.9027404785156,290.40692138671875,292.4112854003906,293.1499938964844,293.1499938964844,281.54998779296875,35871.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858916163444519,1.0,0.0,0.0,3.6475534439086914,3.6475772857666016,8.877620985003887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.09130859375,0.0,1529.486572265625,1895.4371337890625,0.0,3018.840087890625,0.904656708240509,1.0,0.0,3.0,1.0,0.0
12249540,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7248044013977051,0.2811856269836426,0.2583589255809784,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8139656186103821,0.4034718573093414,0.3873691260814667,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.8490446209907532,0.5321164727210999,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7295032143592834,0.2873627543449402,0.2778171300888061,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.5940350890159607,0.153703972697258,0.718815803527832,284.89654541015625,284.95001220703125,295.9021301269531,287.4632568359375,296.6937866210937,296.9836120605469,284.8936767578125,1.0,0.538231611251831,0.3790952861309051,0.3790952861309051,1.0,1.0,-2.6104438304901123,0.7009198665618896,1.909523844718933,0.0265516769140958,0.8985443711280823,0.8985443711280823,0.0,179.48634338378906,175.0,32020.5,0.0,1811.228515625,1.0,281.55780029296875,283.6600646972656,290.4961242675781,292.597412109375,293.1499938964844,293.1499938964844,281.8500061035156,36026.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702594041824341,1.0,0.0,0.0,3.6475706100463854,3.647594451904297,8.877704544829612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.14404296875,0.0,1530.667724609375,1895.4371337890625,0.0,3125.244140625,0.9047372341156006,1.0,0.0,3.0,1.0,0.0
12249600,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7248044013977051,0.2811856269836426,0.2583589255809784,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8139656186103821,0.4034718573093414,0.3873691260814667,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.8490446209907532,0.5321164727210999,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7295032143592834,0.2873627543449402,0.2778171300888061,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.5940350890159607,0.153703972697258,0.718815803527832,284.89654541015625,284.95001220703125,295.9021301269531,287.4632568359375,296.6937866210937,296.9836120605469,284.8936767578125,1.0,0.538231611251831,0.3790952861309051,0.3790952861309051,1.0,1.0,-2.6104438304901123,0.7009198665618896,1.909523844718933,0.0265516769140958,0.8985443711280823,0.8985443711280823,0.0,179.48634338378906,175.0,32020.5,0.0,1811.228515625,1.0,281.55780029296875,283.6600646972656,290.4961242675781,292.597412109375,293.1499938964844,293.1499938964844,281.8500061035156,36026.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702594041824341,1.0,0.0,0.0,3.6475706100463854,3.647594451904297,8.877704544829612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.14404296875,0.0,1530.667724609375,1895.4371337890625,0.0,3125.244140625,0.9047372341156006,1.0,0.0,3.0,1.0,0.0
12249660,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7217249870300293,0.2783583402633667,0.2557008564472198,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8105295896530151,0.3996163308620453,0.3836240470409393,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9990000128746032,0.8445098996162415,0.5338910222053528,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7265570759773254,0.2845536768436432,0.275110512971878,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.5900786519050598,0.1514640152454376,0.7087408304214478,284.9716491699219,284.95001220703125,295.84588623046875,287.4364013671875,296.4482727050781,296.9822998046875,284.96685791015625,1.0,0.5358831882476807,0.6274572014808655,0.6274572014808655,0.6000000238418579,1.0,-2.5895237922668457,1.2325518131256104,1.3569719791412354,0.5629677176475525,0.8996958136558533,0.8996958136558533,0.0,179.84347534179688,163.0,30160.68359375,0.0,1780.9013671875,1.0,281.8421325683594,283.820556640625,290.37530517578125,292.3395690917969,293.1499938964844,293.1499938964844,282.1499938964844,35963.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546029925346375,1.0,0.0,0.0,3.6488254070281982,3.648849487304688,8.883814075488772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.25927734375,0.0,1531.5927734375,1895.4371337890625,0.0,2978.40087890625,0.9049838781356812,1.0,0.0,3.0,1.0,0.0
12249720,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7217249870300293,0.2783583402633667,0.2557008564472198,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8105295896530151,0.3996163308620453,0.3836240470409393,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9990000128746032,0.8445098996162415,0.5338910222053528,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7265570759773254,0.2845536768436432,0.275110512971878,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.5900786519050598,0.1514640152454376,0.7087408304214478,284.9716491699219,284.95001220703125,295.84588623046875,287.4364013671875,296.4482727050781,296.9822998046875,284.96685791015625,1.0,0.5358831882476807,0.6274572014808655,0.6274572014808655,0.6000000238418579,1.0,-2.5895237922668457,1.2325518131256104,1.3569719791412354,0.5629677176475525,0.8996958136558533,0.8996958136558533,0.0,179.84347534179688,163.0,30160.68359375,0.0,1780.9013671875,1.0,281.8421325683594,283.820556640625,290.37530517578125,292.3395690917969,293.1499938964844,293.1499938964844,282.1499938964844,35963.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546029925346375,1.0,0.0,0.0,3.6488254070281982,3.648849487304688,8.883814075488772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.25927734375,0.0,1531.5927734375,1895.4371337890625,0.0,2978.40087890625,0.9049838781356812,1.0,0.0,3.0,1.0,0.0
12249780,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7227287888526917,0.2761262059211731,0.253434419631958,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8117362856864929,0.396338403224945,0.3802648186683655,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9990000128746032,0.8413369655609131,0.5268107056617737,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.7274898290634155,0.2821358442306518,0.2725924551486969,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.5898813605308533,0.1494518369436264,0.6987358331680298,285.0838928222656,284.95001220703125,295.78985595703125,287.4096069335937,295.9810791015625,296.9833679199219,285.0791320800781,1.0,0.5295694470405579,0.8758190870285034,0.8758190870285034,0.2000000029802322,1.0,-2.559230327606201,2.172593593597412,0.3866366744041443,1.5083881616592407,0.902625322341919,0.902625322341919,0.0,175.5426788330078,166.0,28318.4921875,0.0,1721.164306640625,1.0,282.14178466796875,283.995849609375,290.29754638671875,292.1362609863281,293.1499938964844,293.1499938964844,281.8500061035156,35841.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282605409622192,1.0,0.0,0.0,3.654407024383545,3.654431104660034,8.911014219847857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.47314453125,0.0,1536.892578125,1895.4371337890625,0.0,2732.259033203125,0.9061533212661744,1.0,0.0,3.0,1.0,0.0
12249840,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7227287888526917,0.2761262059211731,0.253434419631958,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8117362856864929,0.396338403224945,0.3802648186683655,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9990000128746032,0.8413369655609131,0.5268107056617737,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.7274898290634155,0.2821358442306518,0.2725924551486969,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.5898813605308533,0.1494518369436264,0.6987358331680298,285.0838928222656,284.95001220703125,295.78985595703125,287.4096069335937,295.9810791015625,296.9833679199219,285.0791320800781,1.0,0.5295694470405579,0.8758190870285034,0.8758190870285034,0.2000000029802322,1.0,-2.559230327606201,2.172593593597412,0.3866366744041443,1.5083881616592407,0.902625322341919,0.902625322341919,0.0,175.5426788330078,166.0,28318.4921875,0.0,1721.164306640625,1.0,282.14178466796875,283.995849609375,290.29754638671875,292.1362609863281,293.1499938964844,293.1499938964844,281.8500061035156,35841.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282605409622192,1.0,0.0,0.0,3.654407024383545,3.654431104660034,8.911014219847857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.47314453125,0.0,1536.892578125,1895.4371337890625,0.0,2732.259033203125,0.9061533212661744,1.0,0.0,3.0,1.0,0.0
12249900,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7226777672767639,0.2745806872844696,0.252291738986969,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8116962313652039,0.3942872881889343,0.3785785138607025,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9990000128746032,0.8394181728363037,0.5245540738105774,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.727419376373291,0.2806292772293091,0.2713395655155182,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.5892856121063232,0.1483066976070404,0.6939263343811035,284.8634338378906,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.9826354980469,284.8473205566406,1.0,0.5275937914848328,1.0,1.0,0.0,1.0,-2.545839786529541,2.545815706253052,2.401011806796305e-05,1.8833956718444824,0.8999310731887817,0.8999310731887817,0.0,174.1891632080078,166.0,28270.80859375,0.0,1697.9710693359375,1.0,281.89849853515625,283.7699584960937,290.37225341796875,292.3007507324219,293.1499938964844,293.1499938964844,281.8500061035156,35987.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304065465927124,1.0,0.0,0.0,3.65450930595398,3.6545333862304688,8.911513305065455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.0322265625,0.0,1538.101318359375,1895.4371337890625,0.0,2752.23046875,0.906205713748932,1.0,0.0,3.0,1.0,0.0
12249960,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.7210860848426819,0.2725737392902374,0.2506439387798309,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8100096583366394,0.3917466104030609,0.3763650953769684,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.9990000128746032,0.8362298011779785,0.5248128175735474,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.7259451746940613,0.2787286639213562,0.269696444272995,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.5872558355331421,0.1469004154205322,0.6881258487701416,284.7826843261719,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.9791564941406,284.7791442871094,1.0,0.5258916616439819,1.0,1.0,0.0,1.0,-2.5325703620910645,2.5325655937194824,4.998332769901026e-06,1.873654842376709,0.8979385495185852,0.8979385495185852,0.0,173.9154815673828,169.0,28113.30078125,0.0,1678.148681640625,1.0,281.8577880859375,283.7027587890625,290.3657531738281,292.2425231933594,293.1499938964844,293.1499938964844,282.1499938964844,36125.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829502522945404,1.0,0.0,0.0,3.650866031646729,3.6508901119232178,8.893753147276584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.658203125,0.0,1535.07080078125,1895.4371337890625,0.0,2743.815185546875,0.9055336117744446,1.0,0.0,3.0,1.0,0.0
12250020,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7189013361930847,0.2707505524158478,0.248773768544197,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8075921535491943,0.3892439603805542,0.3737867176532745,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9990000128746032,0.8329712748527527,0.5259279608726501,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7238446474075317,0.2768332958221435,0.2677548825740814,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.584404706954956,0.145381674170494,0.6810662746429443,284.9352111816406,284.95001220703125,295.70172119140625,287.367431640625,295.70294189453125,296.97637939453125,284.9430847167969,1.0,0.5242792367935181,1.0,1.0,0.0,1.0,-2.5177481174468994,2.5177431106567383,4.939841801387956e-06,1.8626891374588013,0.899199366569519,0.899199366569519,0.0,174.03538513183594,169.0,27338.78515625,0.0,1658.041259765625,1.0,282.1136779785156,283.890380859375,290.265380859375,292.0101318359375,293.1499938964844,293.1499938964844,282.1499938964844,36052.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136330842971802,1.0,0.0,0.0,3.649240255355835,3.649264097213745,8.885833722160896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.2392578125,0.0,1532.7171630859375,1895.4371337890625,0.0,2596.689453125,0.9051826596260072,1.0,0.0,3.0,1.0,0.0
12250080,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.7176679968833923,0.2697661817073822,0.2478042989969253,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.806101381778717,0.3877599239349365,0.3722988665103912,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9990000128746032,0.8310295343399048,0.5267082452774048,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.722561240196228,0.2757122814655304,0.2666285634040832,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.5825498700141907,0.1444212943315506,0.6765996217727661,284.966796875,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9759521484375,284.9674987792969,1.0,0.523380696773529,1.0,1.0,0.0,1.0,-2.5090112686157227,2.5090065002441406,4.9056757234211545e-06,1.8562276363372805,0.899655282497406,0.899655282497406,0.0,174.17153930664062,157.0,27191.369140625,0.0,1646.55615234375,1.0,282.1421813964844,283.9206848144531,290.259765625,292.0180053710937,293.1499938964844,293.1499938964844,282.45001220703125,36001.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055813908576965,1.0,0.0,0.0,3.649822473526001,3.64984655380249,8.888669640327862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.47998046875,0.0,1532.9849853515625,1895.4371337890625,0.0,2522.56298828125,0.9052495360374452,1.0,0.0,3.0,1.0,0.0
12250140,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.7188282012939453,0.2680521309375763,0.2459547668695449,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.8072860836982727,0.384882390499115,0.3692526817321777,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.9990000128746032,0.82831871509552,0.5201349258422852,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.7234098315238953,0.2735473215579986,0.2642944455146789,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.5820521712303162,0.1424843966960907,0.6667138338088989,285.17095947265625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.978515625,285.1712646484375,1.0,0.5168790221214294,1.0,1.0,0.0,1.0,-2.480562448501587,2.480557680130005,4.7955345507944e-06,1.835328459739685,0.9043179154396056,0.9043179154396056,0.0,169.94589233398438,160.0,26239.12109375,0.0,1589.837890625,1.0,282.4418029785156,284.15484619140625,290.22637939453125,291.9088439941406,293.1499938964844,293.1499938964844,282.1499938964844,35781.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808194756507874,1.0,0.0,0.0,3.657238721847534,3.657262802124024,8.924828875933599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.44677734375,0.0,1539.60205078125,1895.4371337890625,0.0,2297.501220703125,0.9067636132240297,1.0,0.0,3.0,1.0,0.0
12250200,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.7188282012939453,0.2680521309375763,0.2459547668695449,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.8072860836982727,0.384882390499115,0.3692526817321777,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.9990000128746032,0.82831871509552,0.5201349258422852,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.7234098315238953,0.2735473215579986,0.2642944455146789,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.5820521712303162,0.1424843966960907,0.6667138338088989,285.17095947265625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.978515625,285.1712646484375,1.0,0.5168790221214294,1.0,1.0,0.0,1.0,-2.480562448501587,2.480557680130005,4.7955345507944e-06,1.835328459739685,0.9043179154396056,0.9043179154396056,0.0,169.94589233398438,160.0,26239.12109375,0.0,1589.837890625,1.0,282.4418029785156,284.15484619140625,290.22637939453125,291.9088439941406,293.1499938964844,293.1499938964844,282.1499938964844,35781.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808194756507874,1.0,0.0,0.0,3.657238721847534,3.657262802124024,8.924828875933599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.44677734375,0.0,1539.60205078125,1895.4371337890625,0.0,2297.501220703125,0.9067636132240297,1.0,0.0,3.0,1.0,0.0
12250260,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7177711725234985,0.2651330828666687,0.2437325268983841,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8060187101364136,0.3809155821800232,0.3659065663814544,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.824058473110199,0.5178209543228149,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7222686409950256,0.2705985903739929,0.2617899179458618,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.5797625184059143,0.1402301788330078,0.6571946740150452,284.92706298828125,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.97784423828125,284.92340087890625,1.0,0.513104259967804,1.0,1.0,0.0,1.0,-2.45664381980896,2.456639289855957,4.703701961261686e-06,1.817626714706421,0.9021151065826416,0.9021151065826416,0.0,168.0540313720703,163.0,26499.94921875,0.0,1549.9669189453125,1.0,282.15771484375,283.89288330078125,290.3380126953125,292.1072998046875,293.1499938964844,293.1499938964844,281.8500061035156,35964.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931424975395203,1.0,0.0,0.0,3.659766912460327,3.659791231155396,8.937172992773412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.46533203125,0.0,1543.79443359375,1895.4371337890625,0.0,2408.9013671875,0.907419204711914,1.0,0.0,3.0,1.0,0.0
12250320,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7177711725234985,0.2651330828666687,0.2437325268983841,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8060187101364136,0.3809155821800232,0.3659065663814544,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.824058473110199,0.5178209543228149,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7222686409950256,0.2705985903739929,0.2617899179458618,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.5797625184059143,0.1402301788330078,0.6571946740150452,284.92706298828125,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.97784423828125,284.92340087890625,1.0,0.513104259967804,1.0,1.0,0.0,1.0,-2.45664381980896,2.456639289855957,4.703701961261686e-06,1.817626714706421,0.9021151065826416,0.9021151065826416,0.0,168.0540313720703,163.0,26499.94921875,0.0,1549.9669189453125,1.0,282.15771484375,283.89288330078125,290.3380126953125,292.1072998046875,293.1499938964844,293.1499938964844,281.8500061035156,35964.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931424975395203,1.0,0.0,0.0,3.659766912460327,3.659791231155396,8.937172992773412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.46533203125,0.0,1543.79443359375,1895.4371337890625,0.0,2408.9013671875,0.907419204711914,1.0,0.0,3.0,1.0,0.0
12250380,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66229248046875,0.7132991552352905,0.2609131932258606,0.2402320504188537,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615600585937,0.8011851906776428,0.3756282925605774,0.3612422943115234,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.9990000128746032,0.815839946269989,0.5202872157096863,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.7181218266487122,0.2665942311286926,0.2582791447639465,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.5742571949958801,0.1372385621070861,0.6448128819465637,284.6616516113281,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.969970703125,284.65789794921875,1.0,0.5104724764823914,1.0,1.0,0.0,1.0,-2.430708885192871,2.430704116821289,4.6052728066570126e-06,1.798487424850464,0.8961559534072876,0.8961559534072876,0.0,168.54391479492188,151.0,26737.994140625,0.0,1517.977783203125,1.0,281.858154296875,283.613037109375,290.3369140625,292.1502990722656,293.1499938964844,293.1499938964844,282.1499938964844,36264.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097059726715088,1.0,0.0,0.0,3.6509811878204346,3.651005268096924,8.894314760254929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.33349609375,0.0,1536.242919921875,1895.4371337890625,0.0,2560.48583984375,0.905651330947876,1.0,0.0,3.0,1.0,0.0
12250440,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66229248046875,0.7132991552352905,0.2609131932258606,0.2402320504188537,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615600585937,0.8011851906776428,0.3756282925605774,0.3612422943115234,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.9990000128746032,0.815839946269989,0.5202872157096863,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.7181218266487122,0.2665942311286926,0.2582791447639465,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.5742571949958801,0.1372385621070861,0.6448128819465637,284.6616516113281,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.969970703125,284.65789794921875,1.0,0.5104724764823914,1.0,1.0,0.0,1.0,-2.430708885192871,2.430704116821289,4.6052728066570126e-06,1.798487424850464,0.8961559534072876,0.8961559534072876,0.0,168.54391479492188,151.0,26737.994140625,0.0,1517.977783203125,1.0,281.858154296875,283.613037109375,290.3369140625,292.1502990722656,293.1499938964844,293.1499938964844,282.1499938964844,36264.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097059726715088,1.0,0.0,0.0,3.6509811878204346,3.651005268096924,8.894314760254929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.33349609375,0.0,1536.242919921875,1895.4371337890625,0.0,2560.48583984375,0.905651330947876,1.0,0.0,3.0,1.0,0.0
12250500,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.7120256423950195,0.2591038942337036,0.2383519560098648,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.7999587655067444,0.3732227981090545,0.3587333261966705,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.9990000128746032,0.8119726181030273,0.5189878344535828,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.716966986656189,0.2647275626659393,0.2563426792621612,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.5722461938858032,0.1357344985008239,0.6376548409461975,284.7963256835937,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.96612548828125,284.8074951171875,1.0,0.5073177218437195,1.0,1.0,0.0,1.0,-2.412958860397339,2.412954330444336,4.538606845017057e-06,1.7854280471801758,0.8963878154754639,0.8963878154754639,0.0,167.36593627929688,151.0,25974.953125,0.0,1490.15869140625,1.0,282.101318359375,283.7851867675781,290.21246337890625,291.8871459960937,293.1499938964844,293.1499938964844,282.1499938964844,36225.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988565564155579,1.0,0.0,0.0,3.646243333816528,3.64626717567444,8.87124485871027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.42919921875,0.0,1530.6806640625,1895.4371337890625,0.0,2460.975341796875,0.9046350121498108,1.0,0.0,3.0,1.0,0.0
12250560,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.7122846841812134,0.2577734887599945,0.2369245439767837,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8003110289573669,0.371268093585968,0.3566561341285705,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9990000128746032,0.8094037771224976,0.5153205394744873,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.7171195149421692,0.2631953656673431,0.2546998858451843,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.5714870095252991,0.1344320178031921,0.6310829520225525,284.8417663574219,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.96466064453125,284.8419494628906,1.0,0.5034518837928772,1.0,1.0,0.0,1.0,-2.3944759368896484,2.394471406936645,4.469558007258456e-06,1.7717316150665283,0.8961794376373291,0.8961794376373291,0.0,164.97064208984375,139.0,25728.5859375,0.0,1456.7823486328125,1.0,282.14227294921875,283.8282165527344,290.1753845214844,291.8612060546875,293.1499938964844,293.1499938964844,282.45001220703125,36165.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895058393478394,1.0,0.0,0.0,3.6438472270965576,3.643871068954468,8.85958968410705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.81640625,0.0,1527.5723876953125,1895.4371337890625,0.0,2375.892333984375,0.9040240049362184,1.0,0.0,3.0,1.0,0.0
12250620,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7155948877334595,0.2558396458625793,0.2347635775804519,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8040313720703125,0.3680982291698456,0.3532177209854126,296.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9990000128746032,0.8072488903999329,0.503488302230835,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7199506759643555,0.2607184052467346,0.2519513368606567,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.5726613402366638,0.1323093473911285,0.619718074798584,285.0422668457031,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9667663574219,285.0425109863281,1.0,0.4940889179706573,1.0,1.0,0.0,1.0,-2.356583595275879,2.356579303741455,4.329697731009219e-06,1.7436267137527466,0.8990833759307861,0.8990833759307861,0.0,157.977783203125,142.0,24714.296875,0.0,1381.3487548828125,1.0,282.4417419433594,284.0607604980469,290.1130065917969,291.710693359375,293.1499938964844,293.1499938964844,282.75,35958.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625296115875244,1.0,0.0,0.0,3.6446266174316406,3.644650459289551,8.863380003276689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.90380859375,0.0,1526.89208984375,1895.4371337890625,0.0,2134.796630859375,0.9040637016296388,1.0,0.0,3.0,1.0,0.0
12250680,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7155948877334595,0.2558396458625793,0.2347635775804519,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8040313720703125,0.3680982291698456,0.3532177209854126,296.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9990000128746032,0.8072488903999329,0.503488302230835,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7199506759643555,0.2607184052467346,0.2519513368606567,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.5726613402366638,0.1323093473911285,0.619718074798584,285.0422668457031,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9667663574219,285.0425109863281,1.0,0.4940889179706573,1.0,1.0,0.0,1.0,-2.356583595275879,2.356579303741455,4.329697731009219e-06,1.7436267137527466,0.8990833759307861,0.8990833759307861,0.0,157.977783203125,142.0,24714.296875,0.0,1381.3487548828125,1.0,282.4417419433594,284.0607604980469,290.1130065917969,291.710693359375,293.1499938964844,293.1499938964844,282.75,35958.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625296115875244,1.0,0.0,0.0,3.6446266174316406,3.644650459289551,8.863380003276689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.90380859375,0.0,1526.89208984375,1895.4371337890625,0.0,2134.796630859375,0.9040637016296388,1.0,0.0,3.0,1.0,0.0
12250740,296.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.7174227833747864,0.0,0.2332997024059295,296.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.8058475852012634,0.0,0.3505570292472839,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.9990000128746032,0.0,0.4964081346988678,296.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.7212761044502258,0.0,0.2498645186424255,296.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.5728108286857605,0.0,0.6113972067832947,285.24853515625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9738464355469,285.24932861328125,0.0,0.0,1.0,1.0,0.0,1.0,-2.330608606338501,2.330604553222656,4.234949756209971e-06,1.7242255210876465,0.0,0.0,0.0,153.77084350585938,60.0,23819.484375,0.0,1333.1749267578125,0.0,282.74176025390625,284.2973937988281,290.0965881347656,291.62811279296875,293.1499938964844,293.1499938964844,278.1499938964844,35707.58203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.65471076965332,3.6547348499298096,8.91249555934337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1536.2252197265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.7174227833747864,0.0,0.2332997024059295,296.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.8058475852012634,0.0,0.3505570292472839,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.9990000128746032,0.0,0.4964081346988678,296.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.7212761044502258,0.0,0.2498645186424255,296.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.5728108286857605,0.0,0.6113972067832947,285.24853515625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9738464355469,285.24932861328125,0.0,0.0,1.0,1.0,0.0,1.0,-2.330608606338501,2.330604553222656,4.234949756209971e-06,1.7242255210876465,0.0,0.0,0.0,153.77084350585938,60.0,23819.484375,0.0,1333.1749267578125,0.0,282.74176025390625,284.2973937988281,290.0965881347656,291.62811279296875,293.1499938964844,293.1499938964844,278.1499938964844,35707.58203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.65471076965332,3.6547348499298096,8.91249555934337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1536.2252197265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,0.0010664834408089,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,0.0011230604723095,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.367539495229721,0.0,0.0008294892613776,297.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0011230583768337,297.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0053272689692676,285.3323059082031,294.1499938964844,295.3169250488281,287.18310546875,295.3422241210937,296.7948913574219,284.4017028808594,0.0,0.0,0.7541195750236511,0.7541195750236511,0.2458803951740265,1.0,-0.0113651240244507,0.0114511623978614,-8.60386571730487e-05,-0.0142920026555657,0.0,0.0,0.0,-0.0598532147705554,60.0,1179.218505859375,-0.0,-8.806591722532175e-06,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,3.434251993894577e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.707319860688231e-16,6.713452908621944e-16,5.424936012148671e-21,1.0374391097708532e-13,1.0374346374368917e-13,4.504784256933161e-19,0.0,0.0,-0.0,0.0,0.0,4.808271306553329e-27,5.9416786444497655e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,0.0009280016529373,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0013611706672236,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,0.0021304690744727,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0009923327015712,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,0.0026099968235939,285.32794189453125,294.1499938964844,295.2962646484375,287.172607421875,295.33953857421875,296.6556396484375,284.1290588378906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.008210115134716,0.0087658073753118,-0.0005556923570111,-0.015813959762454,0.0,0.0,0.0,-0.0439150407910347,60.0,587.9762573242188,-0.0,-6.320028660411481e-06,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.503142945041e-28,2.957246170307157e-28,3.379101921749465e-31,6.107221287037732e-18,6.102870317015703e-18,4.3508803569429945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0001228200853802,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0001415969018125,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001405164512107,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.000129817504785,297.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0005488182650879,285.3249206542969,294.1499938964844,295.2694702148437,287.1585693359375,295.3379821777344,296.43414306640625,283.9797058105469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013004977954551,0.0035440661013126,-0.0022435684222728,-0.018814492970705,0.0,0.0,0.0,-0.0092053655534982,60.0,232.28993225097656,-0.0,-1.1531033550227221e-07,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.553210841051166e-37,7.427546412705252e-37,1.6003560500907174e-37,3.478512580048557e-21,2.866509998374772e-21,6.120023797253936e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,9.70587061601691e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0001026161844492,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,7.698927220189944e-05,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.0001022235373966,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.0004826695367228,285.3237609863281,294.1499938964844,295.2427673339844,287.14410400390625,295.3371887207031,296.2319030761719,283.9387512207031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010340062435716,0.0009257038473151,0.000108302469016,-0.0210940837860107,0.0,0.0,0.0,-0.0088901976123452,60.0,90.07917785644533,-0.0,-7.289922621112056e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1389700019146873e-40,-2.6398921639568796e-40,-1.363239198033755e-40,4.954296496896924e-21,2.5713529322773497e-21,2.3829437665679657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,9.610800771042705e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0001012113207252,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,7.476843893527985e-05,297.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0001012065331451,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0004800507158506,285.3226013183594,294.1499938964844,295.21612548828125,287.1292419433594,295.3362121582031,296.061279296875,283.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239741532132,4.1150716612037286e-08,0.0010239329421892,-0.0217851009219884,0.0,0.0,0.0,-0.0091147013008594,60.0,37.622257232666016,-0.0,-7.151598424570693e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.087253663461319e-21,2.544761175847044e-21,2.5424924876142748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,9.603604848962276e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.0001011309577734,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,7.469563570339233e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.0001011305794236,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,0.0004797154979314,285.3213806152344,294.1499938964844,295.1895446777344,287.11395263671875,295.3349914550781,295.91650390625,283.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234051151201,8.601758416659777e-09,0.0010233965003862,-0.0215826742351055,0.0,0.0,0.0,-0.0090764975175261,60.0,18.707609176635746,-0.0,-7.140923230508633e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088834515471833e-21,2.5444441168720174e-21,2.544390398599816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
