time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251220,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,9.593147842679171e-05,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0001010207342915,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,7.461389031959698e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0001010204578051,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0004791937826666,285.3186950683594,294.1499938964844,295.13653564453125,287.0822448730469,295.3318786621094,295.6859436035156,284.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222888085991,8.47033110318307e-09,0.0010222804266959,-0.0212416443973779,0.0,0.0,0.0,-0.0090119242668151,60.0,9.234926223754885,-0.0,-7.12535523916813e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.08887248176948e-21,2.544436442833132e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,9.593147842679171e-05,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,0.0001010207342915,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,7.461389031959698e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0001010204578051,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0004791937826666,285.3186950683594,294.1499938964844,295.13653564453125,287.0822448730469,295.3318786621094,295.6859436035156,284.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222888085991,8.47033110318307e-09,0.0010222804266959,-0.0212416443973779,0.0,0.0,0.0,-0.0090119242668151,60.0,9.234926223754885,-0.0,-7.12535523916813e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.08887248176948e-21,2.544436442833132e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,9.584932558936998e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0001009342086035,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,7.45499855838716e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,0.0001009339393931,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,0.000478783447761,285.3157653808594,294.1499938964844,295.0837097167969,287.0491027832031,295.3278503417969,295.5117492675781,284.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214113863185,8.367731396674571e-09,0.0010214030044153,-0.0209729596972465,0.0,0.0,0.0,-0.0089610600844025,60.0,7.9324164390563965,-0.0,-7.113128930313908e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.54443624088474e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,9.584932558936998e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0001009342086035,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,7.45499855838716e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,0.0001009339393931,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,0.000478783447761,285.3157653808594,294.1499938964844,295.0837097167969,287.0491027832031,295.3278503417969,295.5117492675781,284.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214113863185,8.367731396674571e-09,0.0010214030044153,-0.0209729596972465,0.0,0.0,0.0,-0.0089610600844025,60.0,7.9324164390563965,-0.0,-7.113128930313908e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.54443624088474e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,9.578430035617204e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,0.0001008657345664,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,7.44994031265378e-05,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.000100865465356,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,0.000478458678117,285.31256103515625,294.1499938964844,295.03106689453125,287.01470947265625,295.3229675292969,295.37554931640625,284.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207165032625,8.286484387554083e-09,0.0010207082377746,-0.0207601934671401,0.0,0.0,0.0,-0.0089207831770181,60.0,7.704984188079834,-0.0,-7.103454890966533e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,9.578430035617204e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,0.0001008657345664,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,7.44994031265378e-05,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.000100865465356,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,0.000478458678117,285.31256103515625,294.1499938964844,295.03106689453125,287.01470947265625,295.3229675292969,295.37554931640625,284.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207165032625,8.286484387554083e-09,0.0010207082377746,-0.0207601934671401,0.0,0.0,0.0,-0.0089207831770181,60.0,7.704984188079834,-0.0,-7.103454890966533e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,9.573148417985068e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,0.0001008101171464,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,7.445832306984812e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0001008098552119,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0004781949392054,285.30914306640625,294.1499938964844,294.9785461425781,286.9791259765625,295.3172302246094,295.26531982421875,284.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201518889516,8.220460756547254e-09,0.0010201436234638,-0.0205872915685176,0.0,0.0,0.0,-0.0088880518451333,60.0,7.610951900482178,-0.0,-7.095598419937232e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,9.573148417985068e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,0.0001008101171464,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,7.445832306984812e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0001008098552119,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0004781949392054,285.30914306640625,294.1499938964844,294.9785461425781,286.9791259765625,295.3172302246094,295.26531982421875,284.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201518889516,8.220460756547254e-09,0.0010201436234638,-0.0205872915685176,0.0,0.0,0.0,-0.0088880518451333,60.0,7.610951900482178,-0.0,-7.095598419937232e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,9.570822294335812e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,0.0001007856117212,299.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,7.444022048730403e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.0001007853570627,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0004780787276104,285.307373046875,294.1499938964844,294.95233154296875,286.9609375,295.31402587890625,295.2172546386719,284.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199029929935,8.191362255161039e-09,0.001019894843921,-0.0205110851675272,0.0,0.0,0.0,-0.008873626589775,60.0,7.571739673614502,-0.0,-7.092137366271345e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,9.568636596668512e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0001007626051432,299.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,7.44232238503173e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0001007623432087,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,0.00047796961735,285.3055419921875,294.1499938964844,294.9261474609375,286.9425048828125,295.3106384277344,295.1728210449219,284.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196692310273,8.164025899759508e-09,0.0010196610819548,-0.0204394981265068,0.0,0.0,0.0,-0.0088600749149918,60.0,7.534173011779785,-0.0,-7.088886633255242e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,9.564528590999544e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001007193350233,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,7.439126056851819e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,0.0001007190803647,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0004777644353453,285.3017578125,294.1499938964844,294.87384033203125,286.90496826171875,295.30322265625,295.0926208496094,284.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192295303568,8.112619909184104e-09,0.0010192214976996,-0.0203048717230558,0.0,0.0,0.0,-0.00883459020406,60.0,7.461584568023682,-0.0,-7.08277525518497e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,9.564528590999544e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001007193350233,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,7.439126056851819e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,0.0001007190803647,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0004777644353453,285.3017578125,294.1499938964844,294.87384033203125,286.90496826171875,295.30322265625,295.0926208496094,284.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192295303568,8.112619909184104e-09,0.0010192214976996,-0.0203048717230558,0.0,0.0,0.0,-0.00883459020406,60.0,7.461584568023682,-0.0,-7.08277525518497e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,9.560599573887885e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0001006779566523,299.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,7.436069427058101e-05,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0001006777019938,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0004775682173203,285.2978210449219,294.1499938964844,294.82159423828125,286.8666687011719,295.29498291015625,295.02099609375,284.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188091546297,8.063453016404765e-09,0.0010188010055571,-0.0201761089265346,0.0,0.0,0.0,-0.0088102165609598,60.0,7.391250610351562,-0.0,-7.076932462268817e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,9.560599573887885e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0001006779566523,299.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,7.436069427058101e-05,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0001006777019938,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0004775682173203,285.2978210449219,294.1499938964844,294.82159423828125,286.8666687011719,295.29498291015625,295.02099609375,284.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188091546297,8.063453016404765e-09,0.0010188010055571,-0.0201761089265346,0.0,0.0,0.0,-0.0088102165609598,60.0,7.391250610351562,-0.0,-7.076932462268817e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,9.556814620736986e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0001006380989565,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,7.43312484701164e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,0.0001006378515739,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0004773791879415,285.2937316894531,294.1499938964844,294.7694091796875,286.8276672363281,295.2859802246094,294.95538330078125,284.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184040293097,8.016085573103737e-09,0.0010183959966525,-0.020052058622241,0.0,0.0,0.0,-0.0087867341935634,60.0,7.322783470153809,-0.0,-7.07130567434433e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,9.556814620736986e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0001006380989565,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,7.43312484701164e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,0.0001006378515739,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0004773791879415,285.2937316894531,294.1499938964844,294.7694091796875,286.8276672363281,295.2859802246094,294.95538330078125,284.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184040293097,8.016085573103737e-09,0.0010183959966525,-0.020052058622241,0.0,0.0,0.0,-0.0087867341935634,60.0,7.322783470153809,-0.0,-7.07130567434433e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,9.55312862060964e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,0.0001005992817226,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,7.430258119711652e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,0.000100599041616,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0004771951353177,285.28955078125,294.1499938964844,294.7171936035156,286.78814697265625,295.27618408203125,294.8939819335937,284.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018009497784,7.969958915055031e-09,0.0010180015815421,-0.0199312567710876,0.0,0.0,0.0,-0.0087638674303889,60.0,7.256062030792236,-0.0,-7.065828810937091e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,9.55312862060964e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,0.0001005992817226,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,7.430258119711652e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,0.000100599041616,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0004771951353177,285.28955078125,294.1499938964844,294.7171936035156,286.78814697265625,295.27618408203125,294.8939819335937,284.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018009497784,7.969958915055031e-09,0.0010180015815421,-0.0199312567710876,0.0,0.0,0.0,-0.0087638674303889,60.0,7.256062030792236,-0.0,-7.065828810937091e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,9.551300900056958e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0001005800368147,299.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,7.428836397593841e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0001005797894322,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0004771038657054,285.2873840332031,294.1499938964844,294.69110107421875,286.7682189941406,295.27099609375,294.86444091796875,284.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178139200434,7.947084768034074e-09,0.0010178060038015,-0.019871350377798,0.0,0.0,0.0,-0.0087525276467204,60.0,7.223315238952637,-0.0,-7.063113827143752e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,9.549481183057652e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,0.0001005608719424,299.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,7.427420496242121e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,0.0001005606245598,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0004770129744429,285.28521728515625,294.1499938964844,294.6649780273437,286.7481994628906,295.265625,294.83551025390625,284.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176191572099,7.924307432460864e-09,0.0010176112409681,-0.0198116991668939,0.0,0.0,0.0,-0.0087412362918257,60.0,7.190958023071289,-0.0,-7.060410212034185e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,9.545888315187769e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0001005230296868,299.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,7.424625073326752e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0001005227895802,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,0.0004768335493281,285.28082275390625,294.1499938964844,294.6127319335937,286.7079467773437,295.2543334960937,294.7791442871094,284.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172345209866,7.879340735428286e-09,0.0010172267211601,-0.0196939315646886,0.0,0.0,0.0,-0.0087189441546797,60.0,7.127366542816162,-0.0,-7.055075457174098e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,9.545888315187769e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0001005230296868,299.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,7.424625073326752e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0001005227895802,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,0.0004768335493281,285.28082275390625,294.1499938964844,294.6127319335937,286.7079467773437,295.2543334960937,294.7791442871094,284.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172345209866,7.879340735428286e-09,0.0010172267211601,-0.0196939315646886,0.0,0.0,0.0,-0.0087189441546797,60.0,7.127366542816162,-0.0,-7.055075457174098e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.542454790789634e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0001004868681775,299.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,7.421954069286585e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,0.0001004866353468,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.000476662069559,285.2763366699219,294.1499938964844,294.5604248046875,286.66748046875,295.2423095703125,294.7242431640625,284.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168669978156,7.836360893520578e-09,0.0010168591979891,-0.0195813700556755,0.0,0.0,0.0,-0.0086976373568177,60.0,7.065243721008301,-0.0,-7.049978023587755e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.542454790789634e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0001004868681775,299.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,7.421954069286585e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,0.0001004866353468,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.000476662069559,285.2763366699219,294.1499938964844,294.5604248046875,286.66748046875,295.2423095703125,294.7242431640625,284.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168669978156,7.836360893520578e-09,0.0010168591979891,-0.0195813700556755,0.0,0.0,0.0,-0.0086976373568177,60.0,7.065243721008301,-0.0,-7.049978023587755e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,9.539419261272997e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0001004549048957,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,7.419592293445021e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.000100454672065,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.00047651049681,285.27178955078125,294.1499938964844,294.50799560546875,286.626953125,295.22955322265625,294.6702880859375,284.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165418498218,7.798347745335832e-09,0.0010165340499952,-0.0194818135350942,0.0,0.0,0.0,-0.0086787920445203,60.0,7.004619598388672,-0.0,-7.04547105101483e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,9.539419261272997e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0001004549048957,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,7.419592293445021e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.000100454672065,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.00047651049681,285.27178955078125,294.1499938964844,294.50799560546875,286.626953125,295.22955322265625,294.6702880859375,284.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165418498218,7.798347745335832e-09,0.0010165340499952,-0.0194818135350942,0.0,0.0,0.0,-0.0086787920445203,60.0,7.004619598388672,-0.0,-7.04547105101483e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.53700509853661e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0001004294754238,299.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,7.4177143687848e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0001004292498691,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,0.0004763899487443,285.26715087890625,294.1499938964844,294.4554748535156,286.58648681640625,295.2160949707031,294.61700439453125,284.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162830585613,7.768075960257192e-09,0.0010162752587348,-0.0194025319069623,0.0,0.0,0.0,-0.008663784712553,60.0,6.945576190948486,-0.0,-7.04188281019924e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.53700509853661e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0001004294754238,299.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,7.4177143687848e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0001004292498691,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,0.0004763899487443,285.26715087890625,294.1499938964844,294.4554748535156,286.58648681640625,295.2160949707031,294.61700439453125,284.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162830585613,7.768075960257192e-09,0.0010162752587348,-0.0194025319069623,0.0,0.0,0.0,-0.008663784712553,60.0,6.945576190948486,-0.0,-7.04188281019924e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,9.53605631366372e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0001004194782581,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,7.41697585908696e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,0.0001004192527034,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0004763425386045,285.26483154296875,294.1499938964844,294.4291687011719,286.5662841796875,295.2090759277344,294.59051513671875,284.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161810787394,7.756154829507977e-09,0.0010161732789129,-0.0193713102489709,0.0,0.0,0.0,-0.008657875470817,60.0,6.916653156280518,-0.0,-7.040470251240549e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.53528651734814e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,0.0001004113801172,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,7.416377047775313e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0001004111472866,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0004763041215483,285.26251220703125,294.1499938964844,294.4028015136719,286.546142578125,295.2019348144531,294.5640563964844,284.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160981910303,7.746473684733246e-09,0.001016090507619,-0.0193459540605545,0.0,0.0,0.0,-0.0086530754342675,60.0,6.888120651245117,-0.0,-7.039322724722298e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,9.534294804325329e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0001004009318421,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,7.415605068672448e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0001004007062874,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0004762546450365,285.2578125,294.1499938964844,294.3499450683594,286.506103515625,295.18707275390625,294.51129150390625,284.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159909725189,7.7339334936255e-09,0.0010159832891076,-0.0193131119012832,0.0,0.0,0.0,-0.0086468588560819,60.0,6.8321919441223145,-0.0,-7.037836979861822e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,9.534294804325329e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0001004009318421,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,7.415605068672448e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0001004007062874,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0004762546450365,285.2578125,294.1499938964844,294.3499450683594,286.506103515625,295.18707275390625,294.51129150390625,284.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159909725189,7.7339334936255e-09,0.0010159832891076,-0.0193131119012832,0.0,0.0,0.0,-0.0086468588560819,60.0,6.8321919441223145,-0.0,-7.037836979861822e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.534015407552944e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0001003979850793,299.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,7.415386789944023e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,0.0001003977595246,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0004762407043017,285.25311279296875,294.1499938964844,294.2969055175781,286.4664306640625,295.1715087890625,294.45849609375,284.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015959540382,7.730265316752138e-09,0.0010159518569707,-0.0193035043776035,0.0,0.0,0.0,-0.0086450399830937,60.0,6.777703285217285,-0.0,-7.037402127707537e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.534015407552944e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0001003979850793,299.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,7.415386789944023e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,0.0001003977595246,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0004762407043017,285.25311279296875,294.1499938964844,294.2969055175781,286.4664306640625,295.1715087890625,294.45849609375,284.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015959540382,7.730265316752138e-09,0.0010159518569707,-0.0193035043776035,0.0,0.0,0.0,-0.0086450399830937,60.0,6.777703285217285,-0.0,-7.037402127707537e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.534374839859085e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0001004017685772,299.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,7.415666186716408e-05,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0001004015502985,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,0.0004762587195727,285.24835205078125,294.1499938964844,294.24365234375,286.42724609375,295.1553039550781,294.4056091308594,284.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159963276237,7.734567653017166e-09,0.0010159886442124,-0.0193147733807563,0.0,0.0,0.0,-0.0086471727117896,60.0,6.724531650543213,-0.0,-7.037912297391814e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.534374839859085e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0001004017685772,299.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,7.415666186716408e-05,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0001004015502985,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,0.0004762587195727,285.24835205078125,294.1499938964844,294.24365234375,286.42724609375,295.1553039550781,294.4056091308594,284.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159963276237,7.734567653017166e-09,0.0010159886442124,-0.0193147733807563,0.0,0.0,0.0,-0.0086471727117896,60.0,6.724531650543213,-0.0,-7.037912297391814e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,9.535239223623648e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0001004108708002,299.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,7.416338485199958e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0001004106525215,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.000476301938761,285.2436218261719,294.1499938964844,294.19012451171875,286.3887023925781,295.1383972167969,294.3525390625,284.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160870151594,7.745162733385769e-09,0.0010160792153328,-0.0193425230681896,0.0,0.0,0.0,-0.0086524253711104,60.0,6.672513008117676,-0.0,-7.039167115863165e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,9.535239223623648e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0001004108708002,299.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,7.416338485199958e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0001004106525215,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.000476301938761,285.2436218261719,294.1499938964844,294.19012451171875,286.3887023925781,295.1383972167969,294.3525390625,284.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160870151594,7.745162733385769e-09,0.0010160792153328,-0.0193425230681896,0.0,0.0,0.0,-0.0086524253711104,60.0,6.672513008117676,-0.0,-7.039167115863165e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,9.535802382742986e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,0.0001004168007057,299.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,7.41677577025257e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,0.0001004165824269,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.000476330082165,285.2412414550781,294.1499938964844,294.16326904296875,286.3696594238281,295.1297302246094,294.3258972167969,284.6652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161461541429,7.752092301416269e-09,0.0010161384707316,-0.0193606708198785,0.0,0.0,0.0,-0.0086558610200881,60.0,6.646876811981201,-0.0,-7.039988503265705e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
