time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253560,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,9.5364150183741e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0001004232472041,299.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,7.4172523454763e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.0001004230362013,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,0.0004763606993947,285.2388610839844,294.1499938964844,294.1363525390625,286.350830078125,295.120849609375,294.2992248535156,284.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162107646465,7.759637377091622e-09,0.0010162029648199,-0.0193804297596216,0.0,0.0,0.0,-0.0086596012115478,60.0,6.621453285217285,-0.0,-7.04088236602729e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.537658479530364e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001004363439278,299.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,7.418218592647463e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.000100436132925,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,0.0004764228651765,285.2341003417969,294.1499938964844,294.082275390625,286.3138122558594,295.1026306152344,294.24560546875,284.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163417318835,7.774961119366708e-09,0.0010163340484723,-0.0194205641746521,0.0,0.0,0.0,-0.0086671980097889,60.0,6.571120262145996,-0.0,-7.042698513259893e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.537658479530364e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001004363439278,299.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,7.418218592647463e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.000100436132925,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,0.0004764228651765,285.2341003417969,294.1499938964844,294.082275390625,286.3138122558594,295.1026306152344,294.24560546875,284.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163417318835,7.774961119366708e-09,0.0010163340484723,-0.0194205641746521,0.0,0.0,0.0,-0.0086671980097889,60.0,6.571120262145996,-0.0,-7.042698513259893e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,9.538693848298864e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0001004472433123,299.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.419023313559592e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0001004470323096,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0004764746117871,285.2293701171875,294.1499938964844,294.0278625488281,286.2777099609375,295.0837707519531,294.1917419433594,284.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164506966248,7.78768960429943e-09,0.0010164428967982,-0.0194538999348878,0.0,0.0,0.0,-0.008673507720232,60.0,6.521266460418701,-0.0,-7.044207706030647e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,9.538693848298864e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0001004472433123,299.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.419023313559592e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0001004470323096,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0004764746117871,285.2293701171875,294.1499938964844,294.0278625488281,286.2777099609375,295.0837707519531,294.1917419433594,284.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164506966248,7.78768960429943e-09,0.0010164428967982,-0.0194538999348878,0.0,0.0,0.0,-0.008673507720232,60.0,6.521266460418701,-0.0,-7.044207706030647e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.539230813970788e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001004528894554,299.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,7.419440953526646e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0001004526857286,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0004765014455188,285.2246398925781,294.1499938964844,293.9730834960937,286.2426452636719,295.06427001953125,294.1376037597656,284.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165064595639,7.794209722078449e-09,0.0010164986597374,-0.019470976665616,0.0,0.0,0.0,-0.0086767403408885,60.0,6.471630096435547,-0.0,-7.04498006598442e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.539230813970788e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001004528894554,299.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,7.419440953526646e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0001004526857286,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0004765014455188,285.2246398925781,294.1499938964844,293.9730834960937,286.2426452636719,295.06427001953125,294.1376037597656,284.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165064595639,7.794209722078449e-09,0.0010164986597374,-0.019470976665616,0.0,0.0,0.0,-0.0086767403408885,60.0,6.471630096435547,-0.0,-7.04498006598442e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.538987069390714e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0001004503210424,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,7.419251051032916e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0001004501245915,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0004764893383253,285.2199401855469,294.1499938964844,293.9179382324219,286.208740234375,295.04412841796875,294.0832214355469,284.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164791019633,7.791009615232271e-09,0.0010164713021367,-0.0194625966250896,0.0,0.0,0.0,-0.0086751542985439,60.0,6.421961307525635,-0.0,-7.044600636163524e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.538987069390714e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0001004503210424,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,7.419251051032916e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0001004501245915,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0004764893383253,285.2199401855469,294.1499938964844,293.9179382324219,286.208740234375,295.04412841796875,294.0832214355469,284.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164791019633,7.791009615232271e-09,0.0010164713021367,-0.0194625966250896,0.0,0.0,0.0,-0.0086751542985439,60.0,6.421961307525635,-0.0,-7.044600636163524e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.538490849081428e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,0.0001004450969048,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,7.418863970087841e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,0.000100444893178,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.0004764645418617,285.21759033203125,294.1499938964844,293.8902282714844,286.1922302246094,295.0338134765625,294.05596923828125,284.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164254344999,7.784739963767606e-09,0.0010164177510887,-0.0194461736828088,0.0,0.0,0.0,-0.0086720455437898,60.0,6.397042274475098,-0.0,-7.043857408461919e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,9.537703590467572e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0001004368095891,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,7.418252062052488e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,0.0001004366058623,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0004764252516906,285.2152709960937,294.1499938964844,293.8623962402344,286.1760559082031,295.0233459472656,294.02862548828125,284.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163409169763,7.774854537956344e-09,0.001016333233565,-0.0194202847778797,0.0,0.0,0.0,-0.0086671449244022,60.0,6.3720293045043945,-0.0,-7.042685723490649e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,9.535154822515324e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0001004099613055,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,7.416268636006862e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,0.0001004097648547,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0004762979515362,285.2106018066406,294.1499938964844,293.8064270019531,286.1447448730469,295.001953125,293.973876953125,284.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160679230466,7.742928964660223e-09,0.0010160602396354,-0.0193366706371307,0.0,0.0,0.0,-0.0086513189598917,60.0,6.321621894836426,-0.0,-7.038902793965462e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,9.535154822515324e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0001004099613055,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,7.416268636006862e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,0.0001004097648547,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0004762979515362,285.2106018066406,294.1499938964844,293.8064270019531,286.1447448730469,295.001953125,293.973876953125,284.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160679230466,7.742928964660223e-09,0.0010160602396354,-0.0193366706371307,0.0,0.0,0.0,-0.0086513189598917,60.0,6.321621894836426,-0.0,-7.038902793965462e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.531157411402091e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0001003678626148,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,7.413159619318321e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0001003676734399,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.0004760983283631,285.2059936523437,294.1499938964844,293.75,286.1148376464844,294.9799194335937,293.91900634765625,284.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156406788155,7.692961823124733e-09,0.0010156329954043,-0.019205804914236,0.0,0.0,0.0,-0.0086265476420521,60.0,6.270567417144775,-0.0,-7.032983262433845e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.531157411402091e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0001003678626148,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,7.413159619318321e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0001003676734399,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.0004760983283631,285.2059936523437,294.1499938964844,293.75,286.1148376464844,294.9799194335937,293.91900634765625,284.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156406788155,7.692961823124733e-09,0.0010156329954043,-0.019205804914236,0.0,0.0,0.0,-0.0086265476420521,60.0,6.270567417144775,-0.0,-7.032983262433845e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.526116627966984e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.000100314777228,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,7.409237878164276e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0001003145880531,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0004758465511258,285.201416015625,294.1499938964844,293.6933288574219,286.0859680175781,294.9573059082031,293.864013671875,284.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015102257952,7.629991749524834e-09,0.0010150945745408,-0.0190408825874328,0.0,0.0,0.0,-0.0085953306406736,60.0,6.21891975402832,-0.0,-7.025527537507514e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.526116627966984e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.000100314777228,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,7.409237878164276e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0001003145880531,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0004758465511258,285.201416015625,294.1499938964844,293.6933288574219,286.0859680175781,294.9573059082031,293.864013671875,284.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015102257952,7.629991749524834e-09,0.0010150945745408,-0.0190408825874328,0.0,0.0,0.0,-0.0085953306406736,60.0,6.21891975402832,-0.0,-7.025527537507514e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.520586172584444e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0001002565404633,299.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,7.404936332022771e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.0001002563512884,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0004755703557748,285.1968994140625,294.1499938964844,293.6366577148437,286.0575256347656,294.9340515136719,293.8090209960937,284.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145115666091,7.560929660144211e-09,0.0010145039996132,-0.0188600067049264,0.0,0.0,0.0,-0.0085610942915081,60.0,6.167226314544678,-0.0,-7.017354164418067e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.520586172584444e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0001002565404633,299.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,7.404936332022771e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.0001002563512884,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0004755703557748,285.1968994140625,294.1499938964844,293.6366577148437,286.0575256347656,294.9340515136719,293.8090209960937,284.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145115666091,7.560929660144211e-09,0.0010145039996132,-0.0188600067049264,0.0,0.0,0.0,-0.0085610942915081,60.0,6.167226314544678,-0.0,-7.017354164418067e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,9.51765468926169e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0001002256685751,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,7.402656046906486e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0001002254794002,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0004754239052999,285.19464111328125,294.1499938964844,293.6083374023437,286.0434875488281,294.9222106933594,293.78155517578125,284.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141985258087,7.524317169327333e-09,0.0010141909588128,-0.0187641140073537,0.0,0.0,0.0,-0.0085429437458515,60.0,6.1414313316345215,-0.0,-7.013023406443608e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.514626435702668e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,0.0001001937780529,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,7.400300819426775e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,0.0001001935961539,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0004752726817969,285.1924133300781,294.1499938964844,293.5799865722656,286.029541015625,294.9102478027344,293.75408935546875,284.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101387524046,7.486513631249636e-09,0.0010138677898794,-0.0186651013791561,0.0,0.0,0.0,-0.0085242027416825,60.0,6.11568021774292,-0.0,-7.008553382092941e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.50835383264348e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0001001277196337,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,7.395420834654942e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,0.0001001275377348,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.000474959379062,285.18798828125,294.1499938964844,293.5233459472656,286.0019836425781,294.8858337402344,293.6991882324219,284.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132055031135,7.408199387270997e-09,0.0010131980525329,-0.0184599868953228,0.0,0.0,0.0,-0.0084853796288371,60.0,6.064337730407715,-0.0,-6.99929643133146e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.50835383264348e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0001001277196337,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,7.395420834654942e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,0.0001001275377348,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.000474959379062,285.18798828125,294.1499938964844,293.5233459472656,286.0019836425781,294.8858337402344,293.6991882324219,284.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132055031135,7.408199387270997e-09,0.0010131980525329,-0.0184599868953228,0.0,0.0,0.0,-0.0084853796288371,60.0,6.064337730407715,-0.0,-6.99929643133146e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,9.501940803602338e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0001000601914711,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,7.39043316571042e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0001000600095721,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,0.0004746390914078,285.18359375,294.1499938964844,293.4666748046875,285.97479248046875,294.86090087890625,293.6444091796875,284.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125208646059,7.328149198571054e-09,0.0010125135304406,-0.0182503219693899,0.0,0.0,0.0,-0.0084456950426101,60.0,6.013267993927002,-0.0,-6.989841949689436e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,9.501940803602338e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0001000601914711,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,7.39043316571042e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0001000600095721,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,0.0004746390914078,285.18359375,294.1499938964844,293.4666748046875,285.97479248046875,294.86090087890625,293.6444091796875,284.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125208646059,7.328149198571054e-09,0.0010125135304406,-0.0182503219693899,0.0,0.0,0.0,-0.0084456950426101,60.0,6.013267993927002,-0.0,-6.989841949689436e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.495617996435612e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.999360918300226e-05,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,7.385514618363231e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,9.999342728406192e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,0.0004743232857435,285.1792907714844,294.1499938964844,293.4100036621094,285.9479675292969,294.8353881835937,293.5896911621094,284.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118458885699,7.249218114679934e-09,0.0010118386708199,-0.0180435869842767,0.0,0.0,0.0,-0.0084065655246376,60.0,5.9625749588012695,-0.0,-6.980524602795414e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.495617996435612e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.999360918300226e-05,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,7.385514618363231e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,9.999342728406192e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,0.0004743232857435,285.1792907714844,294.1499938964844,293.4100036621094,285.9479675292969,294.8353881835937,293.5896911621094,284.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118458885699,7.249218114679934e-09,0.0010118386708199,-0.0180435869842767,0.0,0.0,0.0,-0.0084065655246376,60.0,5.9625749588012695,-0.0,-6.980524602795414e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.489655349170788e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.993081039283425e-05,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,7.38087619538419e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.993062849389388e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0004740254371426,285.1750183105469,294.1499938964844,293.35333251953125,285.9214782714844,294.809326171875,293.5350036621094,284.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112092131748,7.1747701113622506e-09,0.0010112019954249,-0.017848590388894,0.0,0.0,0.0,-0.0083696581423282,60.0,5.912391185760498,-0.0,-6.971743005124156e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.489655349170788e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.993081039283425e-05,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,7.38087619538419e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.993062849389388e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0004740254371426,285.1750183105469,294.1499938964844,293.35333251953125,285.9214782714844,294.809326171875,293.5350036621094,284.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112092131748,7.1747701113622506e-09,0.0010112019954249,-0.017848590388894,0.0,0.0,0.0,-0.0083696581423282,60.0,5.912391185760498,-0.0,-6.971743005124156e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,9.486898488830776e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,9.990177932195364e-05,299.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,7.378732698271051e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,9.990160469897091e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0004738877760246,285.17291259765625,294.1499938964844,293.32501220703125,285.9083557128906,294.7961120605469,293.5076599121094,284.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109147988259,7.1403536416880806e-09,0.0010109076974913,-0.0177584458142519,0.0,0.0,0.0,-0.0083525963127613,60.0,5.8875346183776855,-0.0,-6.967685095560229e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.48434098972939e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.987485100282356e-05,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,7.376742723863572e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,9.987467637984082e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0004737600393127,285.1708068847656,294.1499938964844,293.2966613769531,285.89532470703125,294.7827453613281,293.4803161621094,284.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106416884809,7.108416077983293e-09,0.0010106345871463,-0.0176747925579547,0.0,0.0,0.0,-0.0083367638289928,60.0,5.862865447998047,-0.0,-6.96392064014617e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.47996013564989e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.982871415559202e-05,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,7.37333539291285e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.982853953260928e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0004735412367153,285.1666564941406,294.1499938964844,293.239990234375,285.8694152832031,294.7556457519531,293.4255676269531,284.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101736988872,7.0536905205642605e-09,0.0010101665975525,-0.0175314527004957,0.0,0.0,0.0,-0.0083096334710717,60.0,5.814140319824219,-0.0,-6.957472464819149e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.47996013564989e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.982871415559202e-05,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,7.37333539291285e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.982853953260928e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0004735412367153,285.1666564941406,294.1499938964844,293.239990234375,285.8694152832031,294.7556457519531,293.4255676269531,284.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101736988872,7.0536905205642605e-09,0.0010101665975525,-0.0175314527004957,0.0,0.0,0.0,-0.0083096334710717,60.0,5.814140319824219,-0.0,-6.957472464819149e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.476752165937796e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.979493188438936e-05,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,7.370839739451185e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.979475726140664e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.0004733810201287,285.1625671386719,294.1499938964844,293.1833190917969,285.8437805175781,294.7279968261719,293.3706970214844,284.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098306229338,7.013576386327713e-09,0.0010098235215991,-0.0174263827502727,0.0,0.0,0.0,-0.0082897469401359,60.0,5.766350269317627,-0.0,-6.952747355626343e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.476752165937796e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.979493188438936e-05,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,7.370839739451185e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.979475726140664e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.0004733810201287,285.1625671386719,294.1499938964844,293.1833190917969,285.8437805175781,294.7279968261719,293.3706970214844,284.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098306229338,7.013576386327713e-09,0.0010098235215991,-0.0174263827502727,0.0,0.0,0.0,-0.0082897469401359,60.0,5.766350269317627,-0.0,-6.952747355626343e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.474908438278362e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.977551235351712e-05,299.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.369404920609668e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.9775345006492e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0004732889356091,285.1585693359375,294.1499938964844,293.1266784667969,285.8183898925781,294.6998596191406,293.3155822753906,284.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009632833302,6.990465983847116e-09,0.0010096258483827,-0.0173658486455678,0.0,0.0,0.0,-0.008278289809823,60.0,5.719594955444336,-0.0,-6.950025976948383e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.474908438278362e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.977551235351712e-05,299.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.369404920609668e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.9775345006492e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0004732889356091,285.1585693359375,294.1499938964844,293.1266784667969,285.8183898925781,294.6998596191406,293.3155822753906,284.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009632833302,6.990465983847116e-09,0.0010096258483827,-0.0173658486455678,0.0,0.0,0.0,-0.008278289809823,60.0,5.719594955444336,-0.0,-6.950025976948383e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.47445587371476e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,9.977074660127982e-05,299.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,7.369052764261141e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.97705792542547e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0004732663801405,285.15460205078125,294.1499938964844,293.07000732421875,285.7931823730469,294.67120361328125,293.2601928710937,284.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095834732055,6.984694156386695e-09,0.0010095764882862,-0.0173507314175367,0.0,0.0,0.0,-0.0082754287868738,60.0,5.673916816711426,-0.0,-6.949346698092995e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.47445587371476e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,9.977074660127982e-05,299.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,7.369052764261141e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.97705792542547e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0004732663801405,285.15460205078125,294.1499938964844,293.07000732421875,285.7931823730469,294.67120361328125,293.2601928710937,284.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095834732055,6.984694156386695e-09,0.0010095764882862,-0.0173507314175367,0.0,0.0,0.0,-0.0082754287868738,60.0,5.673916816711426,-0.0,-6.949346698092995e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
