time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255900,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.47470180108212e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,9.977333684219047e-05,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,7.369244121946394e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,9.977316949516536e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.000473278661957,285.15264892578125,294.1499938964844,293.0416564941406,285.7806701660156,294.6566772460937,293.2323608398437,284.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096090845763,6.987689982196343e-09,0.001009602099657,-0.0173585787415504,0.0,0.0,0.0,-0.0082769133150577,60.0,5.651471614837647,-0.0,-6.949699127289932e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.47522567003034e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,9.977885201806204e-05,299.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,7.369651575572789e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,9.97786846710369e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0004733048554044,285.15069580078125,294.1499938964844,293.0133361816406,285.7681579589844,294.6420288085937,293.2044372558594,284.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096643818542,6.994151480199662e-09,0.0010096572805196,-0.0173755027353763,0.0,0.0,0.0,-0.0082801170647144,60.0,5.629253387451172,-0.0,-6.950460118559931e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.476981358602644e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.979733295040204e-05,299.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,7.37101654522121e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,9.979717287933454e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0004733925743494,285.1468811035156,294.1499938964844,292.9566650390625,285.7433166503906,294.61236572265625,293.1483459472656,284.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098501807078,7.015893643824711e-09,0.0010098431957885,-0.0174324512481689,0.0,0.0,0.0,-0.0082908952608704,60.0,5.585409164428711,-0.0,-6.953020204036875e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.476981358602644e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.979733295040204e-05,299.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,7.37101654522121e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,9.979717287933454e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0004733925743494,285.1468811035156,294.1499938964844,292.9566650390625,285.7433166503906,294.61236572265625,293.1483459472656,284.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098501807078,7.015893643824711e-09,0.0010098431957885,-0.0174324512481689,0.0,0.0,0.0,-0.0082908952608704,60.0,5.585409164428711,-0.0,-6.953020204036875e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.479484288021922e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.982369374483824e-05,299.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,7.372962863883004e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.982353367377073e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,0.0004735176335088,285.1430969238281,294.1499938964844,292.8999938964844,285.7185974121094,294.5821838378906,293.0918884277344,284.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101158404722,7.046949690447945e-09,0.0010101087391376,-0.0175137966871261,0.0,0.0,0.0,-0.0083062909543514,60.0,5.542261123657227,-0.0,-6.956678078040568e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.479484288021922e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.982369374483824e-05,299.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,7.372962863883004e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.982353367377073e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,0.0004735176335088,285.1430969238281,294.1499938964844,292.8999938964844,285.7185974121094,294.5821838378906,293.0918884277344,284.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101158404722,7.046949690447945e-09,0.0010101087391376,-0.0175137966871261,0.0,0.0,0.0,-0.0083062909543514,60.0,5.542261123657227,-0.0,-6.956678078040568e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.48248925851658e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,9.985532960854472e-05,299.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,7.375299173872918e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.98551695374772e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,0.0004736677510663,285.139404296875,294.1499938964844,292.84332275390625,285.6940002441406,294.5515441894531,293.0351257324219,284.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010434818454,7.0842571808782395e-09,0.0010104277171194,-0.0176115147769451,0.0,0.0,0.0,-0.0083247851580381,60.0,5.499631404876709,-0.0,-6.96107349540398e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.48248925851658e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,9.985532960854472e-05,299.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,7.375299173872918e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.98551695374772e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,0.0004736677510663,285.139404296875,294.1499938964844,292.84332275390625,285.6940002441406,294.5515441894531,293.0351257324219,284.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010434818454,7.0842571808782395e-09,0.0010104277171194,-0.0176115147769451,0.0,0.0,0.0,-0.0083247851580381,60.0,5.499631404876709,-0.0,-6.96107349540398e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.485775080975144e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,9.988992678700016e-05,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,7.377854490187019e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.988977399189024e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0004738318966701,285.1357727050781,294.1499938964844,292.7866516113281,285.66949462890625,294.5204467773437,292.9780578613281,284.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107838315889,7.125071199709509e-09,0.0010107767302542,-0.0177184175699949,0.0,0.0,0.0,-0.0083450190722942,60.0,5.457357406616211,-0.0,-6.965883869725077e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.485775080975144e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,9.988992678700016e-05,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,7.377854490187019e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.988977399189024e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0004738318966701,285.1357727050781,294.1499938964844,292.7866516113281,285.66949462890625,294.5204467773437,292.9780578613281,284.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107838315889,7.125071199709509e-09,0.0010107767302542,-0.0177184175699949,0.0,0.0,0.0,-0.0083450190722942,60.0,5.457357406616211,-0.0,-6.965883869725077e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.487463103141636e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,9.99077019514516e-05,299.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,7.379167072940618e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.99075491563417e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,0.0004739162395708,285.1340026855469,294.1499938964844,292.7583312988281,285.6572570800781,294.50469970703125,292.949462890625,284.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109632275998,7.146043312644679e-09,0.0010109561262652,-0.0177733488380908,0.0,0.0,0.0,-0.0083554154261946,60.0,5.436324119567871,-0.0,-6.968355847902785e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,9.48914748732932e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.992544073611498e-05,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,7.380477472906932e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,9.992528794100508e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0004740004078485,285.1322021484375,294.1499938964844,292.7300109863281,285.6450500488281,294.48883056640625,292.9207763671875,284.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111422743648,7.1669719048372835e-09,0.0010111350566148,-0.0178281664848327,0.0,0.0,0.0,-0.0083657912909984,60.0,5.41533088684082,-0.0,-6.97082356282408e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,9.492292156210168e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,9.995855361921711e-05,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,7.382922922261059e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,9.995840082410724e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0004741575103253,285.12872314453125,294.1499938964844,292.67333984375,285.6206359863281,294.456787109375,292.8633728027344,284.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114762699231,7.206026886308336e-09,0.0010114690521731,-0.0179304592311382,0.0,0.0,0.0,-0.0083851525560021,60.0,5.373376846313477,-0.0,-6.975429300837277e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,9.492292156210168e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,9.995855361921711e-05,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,7.382922922261059e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,9.995840082410724e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0004741575103253,285.12872314453125,294.1499938964844,292.67333984375,285.6206359863281,294.456787109375,292.8633728027344,284.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114762699231,7.206026886308336e-09,0.0010114690521731,-0.0179304592311382,0.0,0.0,0.0,-0.0083851525560021,60.0,5.373376846313477,-0.0,-6.975429300837277e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.494603000348434e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,9.998288442147896e-05,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,7.384719356196001e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.998273162636906e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0004742729652207,285.12530517578125,294.1499938964844,292.6166687011719,285.59625244140625,294.4242553710937,292.805908203125,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117214405909,7.234693288893368e-09,0.0010117142228409,-0.0180055443197488,0.0,0.0,0.0,-0.0083993636071681,60.0,5.331227779388428,-0.0,-6.978811484259495e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,9.494603000348434e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,9.998288442147896e-05,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,7.384719356196001e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.998273162636906e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0004742729652207,285.12530517578125,294.1499938964844,292.6166687011719,285.59625244140625,294.4242553710937,292.805908203125,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117214405909,7.234693288893368e-09,0.0010117142228409,-0.0180055443197488,0.0,0.0,0.0,-0.0083993636071681,60.0,5.331227779388428,-0.0,-6.978811484259495e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.495815174886955e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.999565372709184e-05,299.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,7.3856623203028e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.999550093198196e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0004743335593957,285.1219177246094,294.1499938964844,292.5599975585937,285.5718688964844,294.3913269042969,292.7484741210937,284.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118496138602,7.249679967458178e-09,0.0010118423961102,-0.0180447977036237,0.0,0.0,0.0,-0.0084067936986684,60.0,5.288646697998047,-0.0,-6.980579314586066e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.495815174886955e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.999565372709184e-05,299.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,7.3856623203028e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.999550093198196e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0004743335593957,285.1219177246094,294.1499938964844,292.5599975585937,285.5718688964844,294.3913269042969,292.7484741210937,284.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118496138602,7.249679967458178e-09,0.0010118423961102,-0.0180447977036237,0.0,0.0,0.0,-0.0084067936986684,60.0,5.288646697998047,-0.0,-6.980579314586066e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.495987615082412e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.999746544053778e-05,299.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,7.3857961979229e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.99973199213855e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0004743422032333,285.11865234375,294.1499938964844,292.5033264160156,285.5474548339844,294.3579406738281,292.6911926269531,284.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118669597432,7.251707678790353e-09,0.0010118597419932,-0.0180501081049442,0.0,0.0,0.0,-0.0084077985957264,60.0,5.245585441589356,-0.0,-6.980818767488017e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.495987615082412e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.999746544053778e-05,299.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,7.3857961979229e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.99973199213855e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0004743422032333,285.11865234375,294.1499938964844,292.5033264160156,285.5474548339844,294.3579406738281,292.6911926269531,284.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118669597432,7.251707678790353e-09,0.0010118597419932,-0.0180501081049442,0.0,0.0,0.0,-0.0084077985957264,60.0,5.245585441589356,-0.0,-6.980818767488017e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,9.495767153566705e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.999514441005886e-05,299.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,7.385624485323206e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,9.999499889090656e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0004743312019854,285.1170349121094,294.1499938964844,292.4750061035156,285.53521728515625,294.341064453125,292.6626281738281,284.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118429781869,7.248903699519361e-09,0.0010118357604369,-0.0180427636951208,0.0,0.0,0.0,-0.0084064090624451,60.0,5.223898410797119,-0.0,-6.980487654573153e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.495410631643608e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.999139001592994e-05,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,7.385347271338105e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.999124449677764e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,0.0004743133904412,285.11541748046875,294.1499938964844,292.4466552734375,285.5229797363281,294.3241271972656,292.6341247558594,284.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118045611307,7.244401967199111e-09,0.0010117973433807,-0.0180309731513261,0.0,0.0,0.0,-0.0084041776135563,60.0,5.202137470245361,-0.0,-6.97995687914954e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.494479309068991e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.998158202506602e-05,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,7.384622585959733e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.998143650591372e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.0004742669116239,285.1122741699219,294.1499938964844,292.3900146484375,285.4984436035156,294.2898864746094,292.57720947265625,284.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117043275386,7.232681120683537e-09,0.0010116971097886,-0.0180002730339765,0.0,0.0,0.0,-0.0083983661606907,60.0,5.158491134643555,-0.0,-6.978573452443015e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.494479309068991e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.998158202506602e-05,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,7.384622585959733e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.998143650591372e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.0004742669116239,285.1122741699219,294.1499938964844,292.3900146484375,285.4984436035156,294.2898864746094,292.57720947265625,284.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117043275386,7.232681120683537e-09,0.0010116971097886,-0.0180002730339765,0.0,0.0,0.0,-0.0083983661606907,60.0,5.158491134643555,-0.0,-6.978573452443015e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.493649122305214e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.997282904805616e-05,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,7.383975753327832e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,9.997269080486149e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0004742254386655,285.10919189453125,294.1499938964844,292.3333435058594,285.47381591796875,294.2553100585937,292.5204467773437,284.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116148041561,7.222217490721051e-09,0.0010116075864061,-0.0179728660732507,0.0,0.0,0.0,-0.0083931796252727,60.0,5.114859104156494,-0.0,-6.977339239711e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.493649122305214e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.997282904805616e-05,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,7.383975753327832e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,9.997269080486149e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0004742254386655,285.10919189453125,294.1499938964844,292.3333435058594,285.47381591796875,294.2553100585937,292.5204467773437,284.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116148041561,7.222217490721051e-09,0.0010116075864061,-0.0179728660732507,0.0,0.0,0.0,-0.0083931796252727,60.0,5.114859104156494,-0.0,-6.977339239711e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.493443212704732e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.997066081268712e-05,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,7.38381568226032e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.997052256949246e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,0.0004742151941172,285.106201171875,294.1499938964844,292.27667236328125,285.4490966796875,294.22027587890625,292.4637451171875,284.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115918703377,7.219539188696444e-09,0.0010115846525877,-0.0179658513516187,0.0,0.0,0.0,-0.0083918515592813,60.0,5.071511268615723,-0.0,-6.977023048193588e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.493443212704732e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.997066081268712e-05,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,7.38381568226032e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.997052256949246e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,0.0004742151941172,285.106201171875,294.1499938964844,292.27667236328125,285.4490966796875,294.22027587890625,292.4637451171875,284.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115918703377,7.219539188696444e-09,0.0010115846525877,-0.0179658513516187,0.0,0.0,0.0,-0.0083918515592813,60.0,5.071511268615723,-0.0,-6.977023048193588e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.494294499745592e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.997963206842542e-05,299.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,7.38447779440321e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.997949382523076e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.0004742577439174,285.1032409667969,294.1499938964844,292.2200012207031,285.4242248535156,294.1849365234375,292.4070129394531,285.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116816265508,7.2300374576173e-09,0.0010116744088009,-0.0179933495819568,0.0,0.0,0.0,-0.0083970557898283,60.0,5.028633117675781,-0.0,-6.978262234724752e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.494294499745592e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.997963206842542e-05,299.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,7.38447779440321e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.997949382523076e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.0004742577439174,285.1032409667969,294.1499938964844,292.2200012207031,285.4242248535156,294.1849365234375,292.4070129394531,285.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116816265508,7.2300374576173e-09,0.0010116744088009,-0.0179933495819568,0.0,0.0,0.0,-0.0083970557898283,60.0,5.028633117675781,-0.0,-6.978262234724752e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.49530367506668e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.999025496654212e-05,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,7.385262142634019e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,9.999011672334746e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0004743081808555,285.101806640625,294.1499938964844,292.1916809082031,285.4117126464844,294.1670837402344,292.37860107421875,285.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117886122316,7.242555888353763e-09,0.0010117813944816,-0.0180261358618736,0.0,0.0,0.0,-0.0084032611921429,60.0,5.0074968338012695,-0.0,-6.979738742529662e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.49672466958873e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0001000052143353,299.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,7.386367360595614e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0001000050760922,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0004743791359942,285.1003723144531,294.1499938964844,292.163330078125,285.3992004394531,294.1491394042969,292.35015869140625,285.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119394864887,7.260198664482686e-09,0.0010119321523234,-0.018072348088026,0.0,0.0,0.0,-0.0084120072424411,60.0,4.986563682556152,-0.0,-6.981820632745439e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.501229214947672e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.000100052646303,299.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.389870734186843e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0001000525153358,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,0.0004746041959151,285.0975952148437,294.1499938964844,292.1066589355469,285.3739929199219,294.11297607421875,292.29296875,285.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012418535538,7.316220518305272e-09,0.0010124112013727,-0.0182190779596567,0.0,0.0,0.0,-0.0084397792816162,60.0,4.945486068725586,-0.0,-6.988432943444425e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.501229214947672e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.000100052646303,299.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.389870734186843e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0001000525153358,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,0.0004746041959151,285.0975952148437,294.1499938964844,292.1066589355469,285.3739929199219,294.11297607421875,292.29296875,285.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012418535538,7.316220518305272e-09,0.0010124112013727,-0.0182190779596567,0.0,0.0,0.0,-0.0084397792816162,60.0,4.945486068725586,-0.0,-6.988432943444425e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.508237417321652e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001001264463411,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.395321154035628e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001001263153739,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0004749542858917,285.0948486328125,294.1499938964844,292.04998779296875,285.3486022949219,294.0764465332031,292.23541259765625,285.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131642920896,7.403433421870886e-09,0.001013156841509,-0.0184475034475326,0.0,0.0,0.0,-0.0084830140694975,60.0,4.905534267425537,-0.0,-6.998733681484738e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.508237417321652e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001001264463411,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.395321154035628e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001001263153739,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0004749542858917,285.0948486328125,294.1499938964844,292.04998779296875,285.3486022949219,294.0764465332031,292.23541259765625,285.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131642920896,7.403433421870886e-09,0.001013156841509,-0.0184475034475326,0.0,0.0,0.0,-0.0084830140694975,60.0,4.905534267425537,-0.0,-6.998733681484738e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.520971070742236e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0001002605422399,299.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,7.405225187540054e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0001002604112727,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0004755903792101,285.0921936035156,294.1499938964844,291.9930114746094,285.3231201171875,294.0394897460937,292.1770935058594,285.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145199485123,7.561986592463654e-09,0.0010145123815163,-0.0188627727329731,0.0,0.0,0.0,-0.0085616149008274,60.0,4.867618083953857,-0.0,-7.01747921993956e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.520971070742236e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0001002605422399,299.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,7.405225187540054e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0001002604112727,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0004755903792101,285.0921936035156,294.1499938964844,291.9930114746094,285.3231201171875,294.0394897460937,292.1770935058594,285.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145199485123,7.561986592463654e-09,0.0010145123815163,-0.0188627727329731,0.0,0.0,0.0,-0.0085616149008274,60.0,4.867618083953857,-0.0,-7.01747921993956e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.542299812892452e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0001004851364996,299.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,7.421813643304631e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0001004850055323,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0004766558122355,285.0895690917969,294.1499938964844,291.9354248046875,285.29766845703125,294.0021057128906,292.11737060546875,285.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167914442718,7.827631876011765e-09,0.0010167836444452,-0.0195585079491138,0.0,0.0,0.0,-0.0086933048442006,60.0,4.833001136779785,-0.0,-7.048942762821754e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
