time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258240,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.542299812892452e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0001004851364996,299.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,7.421813643304631e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0001004850055323,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0004766558122355,285.0895690917969,294.1499938964844,291.9354248046875,285.29766845703125,294.0021057128906,292.11737060546875,285.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167914442718,7.827631876011765e-09,0.0010167836444452,-0.0195585079491138,0.0,0.0,0.0,-0.0086933048442006,60.0,4.833001136779785,-0.0,-7.048942762821754e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.556212899042292e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0001006316451821,299.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,7.432634447468445e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0001006315142149,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0004773508117068,285.0882873535156,294.1499938964844,291.90643310546875,285.28497314453125,293.98321533203125,292.0868835449219,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182734113186,8.000930584728394e-09,0.0010182653786614,-0.0200123712420463,0.0,0.0,0.0,-0.0087792165577411,60.0,4.81706428527832,-0.0,-7.069506580137387e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.57249358179979e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0001008030958473,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.44529752410017e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0001008029648801,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004781640891451,285.0870361328125,294.1499938964844,291.8772888183594,285.27227783203125,293.9642333984375,292.05584716796875,285.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200076503679,8.20373902143956e-09,0.00101999938488,-0.0205434989184141,0.0,0.0,0.0,-0.0088797556236386,60.0,4.802102088928223,-0.0,-7.09360961081984e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.612151188775896e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0001012207067105,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,7.476141763618216e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0001012205830193,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.000480145070469,285.0845642089844,294.1499938964844,291.8187255859375,285.2469482421875,293.9259033203125,291.9923095703125,285.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242321295663,8.697766062937262e-09,0.0010242235148325,-0.0218372214585542,0.0,0.0,0.0,-0.0091246645897626,60.0,4.775089263916016,-0.0,-7.152494418960488e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.612151188775896e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0001012207067105,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,7.476141763618216e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0001012205830193,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.000480145070469,285.0845642089844,294.1499938964844,291.8187255859375,285.2469482421875,293.9259033203125,291.9923095703125,285.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242321295663,8.697766062937262e-09,0.0010242235148325,-0.0218372214585542,0.0,0.0,0.0,-0.0091246645897626,60.0,4.775089263916016,-0.0,-7.152494418960488e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.661691728979348e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0001017423928715,299.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,7.514673052355647e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0001017422619042,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0004826197400689,285.0821228027344,294.1499938964844,291.7597351074219,285.2216491699219,293.886962890625,291.92633056640625,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295098181813,9.314934601434288e-09,0.0010295005049556,-0.023453265428543,0.0,0.0,0.0,-0.0094306198880076,60.0,4.75261926651001,-0.0,-7.22639867944963e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.661691728979348e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0001017423928715,299.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,7.514673052355647e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0001017422619042,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0004826197400689,285.0821228027344,294.1499938964844,291.7597351074219,285.2216491699219,293.886962890625,291.92633056640625,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295098181813,9.314934601434288e-09,0.0010295005049556,-0.023453265428543,0.0,0.0,0.0,-0.0094306198880076,60.0,4.75261926651001,-0.0,-7.22639867944963e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.720920934341848e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0001023661025101,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.56074077798985e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001023659788188,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0004855783772654,285.07977294921875,294.1499938964844,291.7004089355469,285.1963806152344,293.8474426269531,291.8583068847656,285.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358198778703,1.0052830567985891e-08,0.0010358098661527,-0.0253851935267448,0.0,0.0,0.0,-0.0097964247688651,60.0,4.734094619750977,-0.0,-7.315257732898317e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.720920934341848e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0001023661025101,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.56074077798985e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0001023659788188,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0004855783772654,285.07977294921875,294.1499938964844,291.7004089355469,285.1963806152344,293.8474426269531,291.8583068847656,285.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358198778703,1.0052830567985891e-08,0.0010358098661527,-0.0253851935267448,0.0,0.0,0.0,-0.0097964247688651,60.0,4.734094619750977,-0.0,-7.315257732898317e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.78889802354388e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001030819257721,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.613610796397552e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0001030818020808,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004889739793725,285.07745361328125,294.1499938964844,291.64080810546875,285.17120361328125,293.80731201171875,291.7886657714844,285.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430619586259,1.0899722013846258e-08,0.0010430511320009,-0.0276021417230367,0.0,0.0,0.0,-0.0102162631228566,60.0,4.71935510635376,-0.0,-7.41791126301905e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.78889802354388e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001030819257721,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.613610796397552e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0001030818020808,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004889739793725,285.07745361328125,294.1499938964844,291.64080810546875,285.17120361328125,293.80731201171875,291.7886657714844,285.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430619586259,1.0899722013846258e-08,0.0010430511320009,-0.0276021417230367,0.0,0.0,0.0,-0.0102162631228566,60.0,4.71935510635376,-0.0,-7.41791126301905e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.825650340644644e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0001034689557855,299.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.642196578672156e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0001034688320942,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0004908098489977,285.0763244628906,294.1499938964844,291.6109313964844,285.1586608886719,293.7869873046875,291.75341796875,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469777043908,1.135761795723056e-08,0.0010469662956893,-0.0288006346672773,0.0,0.0,0.0,-0.0104432608932256,60.0,4.713213443756104,-0.0,-7.473710894601028e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.863980812951922e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0001038725895341,299.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,7.672009087400511e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0001038724658428,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0004927245317958,285.0751953125,294.1499938964844,291.5810241699219,285.1460876464844,293.7665100097656,291.71795654296875,285.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510614374652,1.1835171953578085e-08,0.0010510495631024,-0.0300504472106695,0.0,0.0,0.0,-0.0106800030916929,60.0,4.7077717781066895,-0.0,-7.532128876164279e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.943045006366448e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0001047051700879,299.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.733503298368305e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0001047050463967,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0004966739797964,285.072998046875,294.1499938964844,291.5210876464844,285.1210632324219,293.72509765625,291.6469421386719,285.0605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594851337373,1.282022932258542e-08,0.0010594723280519,-0.0326280109584331,0.0,0.0,0.0,-0.0111683364957571,60.0,4.698145866394043,-0.0,-7.65334604579948e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.943045006366448e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0001047051700879,299.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.733503298368305e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0001047050463967,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0004966739797964,285.072998046875,294.1499938964844,291.5210876464844,285.1210632324219,293.72509765625,291.6469421386719,285.0605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594851337373,1.282022932258542e-08,0.0010594723280519,-0.0326280109584331,0.0,0.0,0.0,-0.0111683364957571,60.0,4.698145866394043,-0.0,-7.65334604579948e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0001002129502012,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001055291795637,299.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,7.794363773427904e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0001055290558724,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0005005827406421,285.0708312988281,294.1499938964844,291.46112060546875,285.0960998535156,293.6829833984375,291.5762939453125,285.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678223334252,1.3795152575823977e-08,0.0010678085964173,-0.035178430378437,0.0,0.0,0.0,-0.0116516463458538,60.0,4.688694953918457,-0.0,-7.774267629656606e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0001002129502012,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001055291795637,299.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,7.794363773427904e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0001055290558724,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0005005827406421,285.0708312988281,294.1499938964844,291.46112060546875,285.0960998535156,293.6829833984375,291.5762939453125,285.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678223334252,1.3795152575823977e-08,0.0010678085964173,-0.035178430378437,0.0,0.0,0.0,-0.0116516463458538,60.0,4.688694953918457,-0.0,-7.774267629656606e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0001009608458844,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0001063167510437,299.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,7.852533599361777e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.0001063166273524,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0005043186247348,285.0687255859375,294.1499938964844,291.401123046875,285.0711975097656,293.6402587890625,291.5067443847656,285.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075790496543,1.4726966313105553e-08,0.0010757758282124,-0.0376154407858848,0.0,0.0,0.0,-0.0121135832741856,60.0,4.677339553833008,-0.0,-7.890727005133159e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0001009608458844,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0001063167510437,299.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,7.852533599361777e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.0001063166273524,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0005043186247348,285.0687255859375,294.1499938964844,291.401123046875,285.0711975097656,293.6402587890625,291.5067443847656,285.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075790496543,1.4726966313105553e-08,0.0010757758282124,-0.0376154407858848,0.0,0.0,0.0,-0.0121135832741856,60.0,4.677339553833008,-0.0,-7.890727005133159e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001015187444863,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0001069042409653,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,7.895925227785483e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.00010690412455,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0005071054329164,285.06671142578125,294.1499938964844,291.3411865234375,285.0464172363281,293.5968322753906,291.4388427734375,285.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081735943444,1.5422035204437634e-08,0.0010817204602062,-0.0394328571856021,0.0,0.0,0.0,-0.0124581651762127,60.0,4.661563396453857,-0.0,-7.97816070985391e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001015187444863,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0001069042409653,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,7.895925227785483e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.00010690412455,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0005071054329164,285.06671142578125,294.1499938964844,291.3411865234375,285.0464172363281,293.5968322753906,291.4388427734375,285.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081735943444,1.5422035204437634e-08,0.0010817204602062,-0.0394328571856021,0.0,0.0,0.0,-0.0124581651762127,60.0,4.661563396453857,-0.0,-7.97816070985391e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0001015621892292,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0001069499921868,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,7.89930418250151e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0001069498684955,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0005073224892839,285.0657043457031,294.1499938964844,291.311279296875,285.0340881347656,293.574951171875,291.4060363769531,285.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821992764249,1.5476116388413175e-08,0.0010821837931871,-0.0395742431282997,0.0,0.0,0.0,-0.0124849788844585,60.0,4.646551609039307,-0.0,-7.984983341202678e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0001014409208437,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0001068222918547,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.889872358646244e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001068221681634,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,0.0005067167221568,285.06475830078125,294.1499938964844,291.2814025878906,285.0217590332031,293.5530090332031,291.3742370605469,285.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809076484292,1.532495907952125e-08,0.0010808922816067,-0.0391790457069873,0.0,0.0,0.0,-0.0124100493267178,60.0,4.624854564666748,-0.0,-7.96592019014497e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001011001586448,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0001064634489011,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,7.863368227845058e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0001064633324858,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0005050145555287,285.0628662109375,294.1499938964844,291.2218322753906,284.9971923828125,293.509033203125,291.3129577636719,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772759560495,1.4900240152826429e-08,0.0010772610548883,-0.0380685366690158,0.0,0.0,0.0,-0.0121995005756616,60.0,4.569445610046387,-0.0,-7.912478139360246e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001011001586448,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0001064634489011,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,7.863368227845058e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0001064633324858,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0005050145555287,285.0628662109375,294.1499938964844,291.2218322753906,284.9971923828125,293.509033203125,291.3129577636719,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772759560495,1.4900240152826429e-08,0.0010772610548883,-0.0380685366690158,0.0,0.0,0.0,-0.0121995005756616,60.0,4.569445610046387,-0.0,-7.912478139360246e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0001005589947453,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001058935740729,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.821276813047007e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0001058934576576,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0005023113917559,285.0610656738281,294.1499938964844,291.1625061035156,284.9727783203125,293.4649658203125,291.2543029785156,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715094394981,1.4225816080681852e-08,0.0010714952368289,-0.036304835230112,0.0,0.0,0.0,-0.0118651650846004,60.0,4.503849983215332,-0.0,-7.82798466048007e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0001005589947453,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001058935740729,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.821276813047007e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0001058934576576,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0005023113917559,285.0610656738281,294.1499938964844,291.1625061035156,284.9727783203125,293.4649658203125,291.2543029785156,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715094394981,1.4225816080681852e-08,0.0010714952368289,-0.036304835230112,0.0,0.0,0.0,-0.0118651650846004,60.0,4.503849983215332,-0.0,-7.82798466048007e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.98375180643052e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0001051338185789,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.765161717543378e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0001051337094395,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0004987074644304,285.059326171875,294.1499938964844,291.103515625,284.948486328125,293.4208679199219,291.1978454589844,285.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106382148806,1.3326724612738872e-08,0.001063808100298,-0.0339530892670154,0.0,0.0,0.0,-0.0114194517955183,60.0,4.430440425872803,-0.0,-7.716049310602102e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.98375180643052e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0001051338185789,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.765161717543378e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0001051337094395,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0004987074644304,285.059326171875,294.1499938964844,291.103515625,284.948486328125,293.4208679199219,291.1978454589844,285.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106382148806,1.3326724612738872e-08,0.001063808100298,-0.0339530892670154,0.0,0.0,0.0,-0.0114194517955183,60.0,4.430440425872803,-0.0,-7.716049310602102e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.899923315970228e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0001042510702973,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,7.69996113376692e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0001042509611579,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0004945201217196,285.05767822265625,294.1499938964844,291.044921875,284.9243469238281,293.3768615722656,291.1437683105469,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548884747549,1.2282101558014348e-08,0.0010548762511461,-0.0312199834734201,0.0,0.0,0.0,-0.010901590809226,60.0,4.350749492645264,-0.0,-7.58700622327524e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.899923315970228e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0001042510702973,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,7.69996113376692e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0001042509611579,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0004945201217196,285.05767822265625,294.1499938964844,291.044921875,284.9243469238281,293.3768615722656,291.1437683105469,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548884747549,1.2282101558014348e-08,0.0010548762511461,-0.0312199834734201,0.0,0.0,0.0,-0.010901590809226,60.0,4.350749492645264,-0.0,-7.58700622327524e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.855616372078656e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0001037844922393,299.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,7.665500015718862e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0001037843830999,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004923068918287,285.056884765625,294.1499938964844,291.01580810546875,284.9123229980469,293.3549194335937,291.1174621582031,285.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501670185476,1.1729978766084061e-08,0.0010501553770154,-0.0297751519829034,0.0,0.0,0.0,-0.0106278806924819,60.0,4.309796333312988,-0.0,-7.519241052023062e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.810778283281252e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0001033123262459,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.630626350874081e-05,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0001033122171065,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0004900671774521,285.0561218261719,294.1499938964844,290.9867858886719,284.9003601074219,293.3329772949219,291.0917053222656,285.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453889844939,1.1171246150354364e-08,0.001045377808623,-0.0283128358423709,0.0,0.0,0.0,-0.0103508941829204,60.0,4.268462181091309,-0.0,-7.450973527056703e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.722151298774406e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001023790318868,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.561693200841546e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0001023789300234,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004856401064898,285.0546264648437,294.1499938964844,290.92919921875,284.8765563964844,293.2892150878906,291.041748046875,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359444422647,1.00668522406977e-08,0.001035934430547,-0.0254218969494104,0.0,0.0,0.0,-0.0098033994436264,60.0,4.1860785484313965,-0.0,-7.316950956237633e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.722151298774406e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001023790318868,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.561693200841546e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0001023789300234,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004856401064898,285.0546264648437,294.1499938964844,290.92919921875,284.8765563964844,293.2892150878906,291.041748046875,285.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359444422647,1.00668522406977e-08,0.001035934430547,-0.0254218969494104,0.0,0.0,0.0,-0.0098033994436264,60.0,4.1860785484313965,-0.0,-7.316950956237633e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.638414485380054e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0001014972440316,299.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.496564649045467e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0001014971421682,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0004814573039766,285.0531921386719,294.1499938964844,290.8722229003906,284.8529663085937,293.24560546875,290.99383544921875,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027020975016,9.023415792341892e-09,0.0010270120110362,-0.0226899459958076,0.0,0.0,0.0,-0.0092861223965883,60.0,4.105956077575684,-0.0,-7.191442108478442e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.638414485380054e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0001014972440316,299.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.496564649045467e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0001014971421682,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0004814573039766,285.0531921386719,294.1499938964844,290.8722229003906,284.8529663085937,293.24560546875,290.99383544921875,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027020975016,9.023415792341892e-09,0.0010270120110362,-0.0226899459958076,0.0,0.0,0.0,-0.0092861223965883,60.0,4.105956077575684,-0.0,-7.191442108478442e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.56266012508422e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,0.0001006995153147,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.43764394428581e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0001006994134513,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0004776732530444,285.0518493652344,294.1499938964844,290.8158874511719,284.8295593261719,293.2020874023437,290.94775390625,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189479216933,8.079445557029885e-09,0.0010189398890361,-0.0202179886400699,0.0,0.0,0.0,-0.0088181551545858,60.0,4.02952241897583,-0.0,-7.078832453544237e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.56266012508422e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,0.0001006995153147,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.43764394428581e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0001006994134513,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0004776732530444,285.0518493652344,294.1499938964844,290.8158874511719,284.8295593261719,293.2020874023437,290.94775390625,285.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189479216933,8.079445557029885e-09,0.0010189398890361,-0.0202179886400699,0.0,0.0,0.0,-0.0088181551545858,60.0,4.02952241897583,-0.0,-7.078832453544237e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
