time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260580,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.497739665675908e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0001000158663373,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.387149526039138e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0001000157717498,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0004744303587358,285.05059814453125,294.1499938964844,290.76031494140625,284.806396484375,293.15869140625,290.9034423828125,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120293591171,7.270475776977037e-09,0.0010120221413671,-0.0180992633104324,0.0,0.0,0.0,-0.0084171127527952,60.0,3.958403825759888,-0.0,-6.983033529195384e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.497739665675908e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0001000158663373,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.387149526039138e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0001000157717498,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0004744303587358,285.05059814453125,294.1499938964844,290.76031494140625,284.806396484375,293.15869140625,290.9034423828125,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120293591171,7.270475776977037e-09,0.0010120221413671,-0.0180992633104324,0.0,0.0,0.0,-0.0084171127527952,60.0,3.958403825759888,-0.0,-6.983033529195384e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.4702081696596e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.97259485302493e-05,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.365736382780597e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.972585394280031e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004730551445391,285.04998779296875,294.1499938964844,290.7328186035156,284.7948913574219,293.1369934082031,290.8818054199219,285.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090951109305,6.927407980583666e-09,0.0010090882424265,-0.0172006804496049,0.0,0.0,0.0,-0.0082470374181866,60.0,3.9249422550201416,-0.0,-6.942603647530633e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.446499461773784e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.94762813206762e-05,299.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.34729619580321e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.947618673322722e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004718708514701,285.04937744140625,294.1499938964844,290.7055358886719,284.783447265625,293.1153259277344,290.8603820800781,285.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065683163702,6.631962978786987e-09,0.0010065616806969,-0.0164267998188734,0.0,0.0,0.0,-0.0081005711108446,60.0,3.8931050300598153,-0.0,-6.907880134576774e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.410320490133016e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.909529762808232e-05,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,7.319156429730356e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.909520304063336e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004700636491179,285.0482177734375,294.1499938964844,290.651611328125,284.7607727050781,293.07196044921875,290.8179626464844,285.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100271217525,6.1811116225385385e-09,0.0010027060052379,-0.0152457971125841,0.0,0.0,0.0,-0.0078770630061626,60.0,3.835041522979736,-0.0,-6.855059808685837e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.410320490133016e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.909529762808232e-05,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,7.319156429730356e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.909520304063336e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004700636491179,285.0482177734375,294.1499938964844,290.651611328125,284.7607727050781,293.07196044921875,290.8179626464844,285.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100271217525,6.1811116225385385e-09,0.0010027060052379,-0.0152457971125841,0.0,0.0,0.0,-0.0078770630061626,60.0,3.835041522979736,-0.0,-6.855059808685837e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.387423779116943e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.885417966870592e-05,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.301347068278119e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.885408508125693e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004689198976848,285.0471496582031,294.1499938964844,290.5986022949219,284.7383728027344,293.0285339355469,290.77545166015625,285.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002714116126,5.895750110340714e-09,0.0010002654744312,-0.0144982617348432,0.0,0.0,0.0,-0.0077355946414172,60.0,3.7834978103637695,-0.0,-6.821732512207745e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.387423779116943e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.885417966870592e-05,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.301347068278119e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.885408508125693e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004689198976848,285.0471496582031,294.1499938964844,290.5986022949219,284.7383728027344,293.0285339355469,290.77545166015625,285.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002714116126,5.895750110340714e-09,0.0010002654744312,-0.0144982617348432,0.0,0.0,0.0,-0.0077355946414172,60.0,3.7834978103637695,-0.0,-6.821732512207745e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.375323134008796e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.872675582300872e-05,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.291935617104173e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.872666123555972e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004683154984377,285.0461120605469,294.1499938964844,290.546630859375,284.7162780761719,292.98504638671875,290.7323303222656,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989810641855,5.744912101590671e-09,0.0009989753598347,-0.0141031155362725,0.0,0.0,0.0,-0.0076608159579336,60.0,3.737734317779541,-0.0,-6.80414871112589e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.375323134008796e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.872675582300872e-05,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.291935617104173e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.872666123555972e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004683154984377,285.0461120605469,294.1499938964844,290.546630859375,284.7162780761719,292.98504638671875,290.7323303222656,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989810641855,5.744912101590671e-09,0.0009989753598347,-0.0141031155362725,0.0,0.0,0.0,-0.0076608159579336,60.0,3.737734317779541,-0.0,-6.80414871112589e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.37076547415927e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.867875633062796e-05,299.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,7.288390042958781e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.867866901913658e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.000468087819172,285.0451354980469,294.1499938964844,290.4956970214844,284.6944885253906,292.9414367675781,290.68817138671875,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984945645555,5.688047810537e-09,0.0009984888602048,-0.0139541486278176,0.0,0.0,0.0,-0.0076326252892613,60.0,3.696508407592773,-0.0,-6.79752574228587e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.37076547415927e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.867875633062796e-05,299.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,7.288390042958781e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.867866901913658e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.000468087819172,285.0451354980469,294.1499938964844,290.4956970214844,284.6944885253906,292.9414367675781,290.68817138671875,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984945645555,5.688047810537e-09,0.0009984888602048,-0.0139541486278176,0.0,0.0,0.0,-0.0076326252892613,60.0,3.696508407592773,-0.0,-6.79752574228587e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.370273619424552e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.867358312476426e-05,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,7.288008055184036e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.86734958132729e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0004680632846429,285.044677734375,294.1499938964844,290.4706726074219,284.6837158203125,292.9195861816406,290.66571044921875,285.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984418284147,5.681890513642429e-09,0.000998436124064,-0.0139380181208252,0.0,0.0,0.0,-0.0076295719482004,60.0,3.6771607398986816,-0.0,-6.796808804665488e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.37053409870714e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.86763261607848e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.288210326805711e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.867623157333584e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004680762940552,285.0442199707031,294.1499938964844,290.4459228515625,284.67303466796875,292.8977355957031,290.6429748535156,285.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984693024307,5.685096393648337e-09,0.0009984635980799,-0.0139464167878031,0.0,0.0,0.0,-0.007631161250174,60.0,3.6585500240325928,-0.0,-6.797181839601762e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.371723717777058e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.868885535979643e-05,299.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.289135828614235e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.868876077234744e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0004681357531808,285.0433349609375,294.1499938964844,290.3973083496094,284.65191650390625,292.8539123535156,290.5968933105469,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985953802242,5.699849037199556e-09,0.0009985896758735,-0.0139850648120045,0.0,0.0,0.0,-0.0076384749263525,60.0,3.6225764751434326,-0.0,-6.79889993193683e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.371723717777058e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.868885535979643e-05,299.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.289135828614235e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.868876077234744e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0004681357531808,285.0433349609375,294.1499938964844,290.3973083496094,284.65191650390625,292.8539123535156,290.5968933105469,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985953802242,5.699849037199556e-09,0.0009985896758735,-0.0139850648120045,0.0,0.0,0.0,-0.0076384749263525,60.0,3.6225764751434326,-0.0,-6.79889993193683e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.372123167850076e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.869305358733982e-05,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,7.289445784408599e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.869296627584843e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004681557184085,285.04254150390625,294.1499938964844,290.3500061035156,284.63116455078125,292.8100280761719,290.5504150390625,285.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986374061554,5.7047544466115604e-09,0.0009986317018046,-0.0139979142695665,0.0,0.0,0.0,-0.0076409070752561,60.0,3.5876824855804443,-0.0,-6.799471208296384e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.372123167850076e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.869305358733982e-05,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,7.289445784408599e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.869296627584843e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004681557184085,285.04254150390625,294.1499938964844,290.3500061035156,284.63116455078125,292.8100280761719,290.5504150390625,285.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986374061554,5.7047544466115604e-09,0.0009986317018046,-0.0139979142695665,0.0,0.0,0.0,-0.0076409070752561,60.0,3.5876824855804443,-0.0,-6.799471208296384e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.370707994094118e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.867815242614596e-05,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,7.288344932021573e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.86780651146546e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0004680850543081,285.041748046875,294.1499938964844,290.3039855957031,284.60858154296875,292.76611328125,290.50396728515625,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998486066237,5.6870521625285164e-09,0.0009984803618863,-0.0139515409246087,0.0,0.0,0.0,-0.0076321316882967,60.0,3.553251981735229,-0.0,-6.797409923819941e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.370707994094118e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.867815242614596e-05,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,7.288344932021573e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.86780651146546e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0004680850543081,285.041748046875,294.1499938964844,290.3039855957031,284.60858154296875,292.76611328125,290.50396728515625,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998486066237,5.6870521625285164e-09,0.0009984803618863,-0.0139515409246087,0.0,0.0,0.0,-0.0076321316882967,60.0,3.553251981735229,-0.0,-6.797409923819941e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.368117753183468e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.86508748610504e-05,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.286330219358206e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.865078754955904e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004679556586779,285.0410461425781,294.1499938964844,290.2592468261719,284.5820617675781,292.72216796875,290.4580078125,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982094634324,5.6547087012859265e-09,0.0009982037590816,-0.0138668091967701,0.0,0.0,0.0,-0.0076160975731909,60.0,3.519178867340088,-0.0,-6.793644047320413e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.368117753183468e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.86508748610504e-05,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.286330219358206e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.865078754955904e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004679556586779,285.0410461425781,294.1499938964844,290.2592468261719,284.5820617675781,292.72216796875,290.4580078125,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982094634324,5.6547087012859265e-09,0.0009982037590816,-0.0138668091967701,0.0,0.0,0.0,-0.0076160975731909,60.0,3.519178867340088,-0.0,-6.793644047320413e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.366976155433804e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.863885497907177e-05,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.285442552529275e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.86387676675804e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0004678986733779,285.04071044921875,294.1499938964844,290.2373352050781,284.56744384765625,292.7001953125,290.4352722167969,285.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980874601751,5.6404529935605305e-09,0.0009980818722397,-0.0138294640928506,0.0,0.0,0.0,-0.0076090302318334,60.0,3.5023863315582275,-0.0,-6.791984930032413e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.366545418743044e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.863431478152052e-05,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,7.285107130883262e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.863423474598676e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.0004678771365433,285.0403747558594,294.1499938964844,290.2156982421875,284.552001953125,292.67822265625,290.41265869140625,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980412432923,5.635051980590333e-09,0.0009980356553569,-0.0138153145089745,0.0,0.0,0.0,-0.0076063522137701,60.0,3.4859368801116943,-0.0,-6.791356099711265e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.369175677420571e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.86620070762001e-05,299.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.287152402568609e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.866192704066634e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0004680085403379,285.0397644042969,294.1499938964844,290.1732788085937,284.5186462402344,292.6343078613281,290.36773681640625,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099832075648,5.667750713200803e-09,0.0009983151685446,-0.0139009756967425,0.0,0.0,0.0,-0.0076225618831813,60.0,3.454309225082397,-0.0,-6.795162477146732e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.369175677420571e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.86620070762001e-05,299.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.287152402568609e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.866192704066634e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0004680085403379,285.0397644042969,294.1499938964844,290.1732788085937,284.5186462402344,292.6343078613281,290.36773681640625,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099832075648,5.667750713200803e-09,0.0009983151685446,-0.0139009756967425,0.0,0.0,0.0,-0.0076225618831813,60.0,3.454309225082397,-0.0,-6.795162477146732e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.373990178573877e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.871271322481334e-05,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,7.290897337952629e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.871262591332196e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0004682490543927,285.0394287109375,294.1499938964844,290.1499938964844,284.4986877441406,292.6097106933594,290.34259033203125,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988333331421,5.727700536084512e-09,0.000998827512376,-0.0140580274164676,0.0,0.0,0.0,-0.0076522808521986,60.0,3.4379117488861084,-0.0,-6.802143559525575e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.38011726248078e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.877723641693592e-05,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,7.295663090189919e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.877714910544456e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0004685551102738,285.0391845703125,294.1499938964844,290.1319580078125,284.4823913574219,292.59039306640625,290.3227233886719,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994857246056,5.804015046351196e-09,0.0009994800202548,-0.0142579479143023,0.0,0.0,0.0,-0.007690112106502,60.0,3.425842046737671,-0.0,-6.811036001863613e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.403326839674264e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.902163583319634e-05,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,7.313714013434947e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.90215557976626e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0004697144613601,285.0386657714844,294.1499938964844,290.09161376953125,284.4434814453125,292.54644775390625,290.2769470214844,285.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019576875492,6.0931184542312175e-09,0.0010019516339525,-0.0150152938440442,0.0,0.0,0.0,-0.0078334305435419,60.0,3.401531934738159,-0.0,-6.84477470258571e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.403326839674264e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.902163583319634e-05,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,7.313714013434947e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.90215557976626e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0004697144613601,285.0386657714844,294.1499938964844,290.09161376953125,284.4434814453125,292.54644775390625,290.2769470214844,285.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019576875492,6.0931184542312175e-09,0.0010019516339525,-0.0150152938440442,0.0,0.0,0.0,-0.0078334305435419,60.0,3.401531934738159,-0.0,-6.84477470258571e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.442587906960398e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.943507757270707e-05,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,7.344251207541674e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.943499753717332e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0004716756811831,285.0382080078125,294.1499938964844,290.0521850585937,284.4022216796875,292.50244140625,290.2294006347656,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061401408165,6.582230760443508e-09,0.0010061336215585,-0.0162965338677167,0.0,0.0,0.0,-0.0080759031698107,60.0,3.3830387592315674,-0.0,-6.902044447087975e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.442587906960398e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.943507757270707e-05,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,7.344251207541674e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.943499753717332e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0004716756811831,285.0382080078125,294.1499938964844,290.0521850585937,284.4022216796875,292.50244140625,290.2294006347656,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061401408165,6.582230760443508e-09,0.0010061336215585,-0.0162965338677167,0.0,0.0,0.0,-0.0080759031698107,60.0,3.3830387592315674,-0.0,-6.902044447087975e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.469022916164248e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.971344843506812e-05,299.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.364810880972072e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.971336839953436e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.0004729961510747,285.0379638671875,294.1499938964844,290.0328063964844,284.3808288574219,292.4803771972656,290.2048034667969,285.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089562274515,6.911560213040957e-09,0.0010089493589475,-0.0171591732650995,0.0,0.0,0.0,-0.0082391640171408,60.0,3.376118421554565,-0.0,-6.940739183391997e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.499935549683868e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0001000389747787,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,7.388854282908142e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0001000388874672,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0004745403130073,285.0377502441406,294.1499938964844,290.0136413574219,284.35894775390625,292.4582824707031,290.1795654296875,285.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122495004907,7.2966792608042405e-09,0.0010122422827407,-0.0181678980588912,0.0,0.0,0.0,-0.0084300823509693,60.0,3.370890140533448,-0.0,-6.986126521724145e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.573953138897195e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0001008184190141,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,7.446423842338845e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0001008183389785,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0004782376636285,285.0373840332031,294.1499938964844,289.97589111328125,284.3139343261719,292.4139404296875,290.12750244140625,285.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201353579759,8.218846936358659e-09,0.0010201270924881,-0.020583065226674,0.0,0.0,0.0,-0.008887237869203,60.0,3.3650193214416504,-0.0,-7.095406573398577e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.573953138897195e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0001008184190141,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,7.446423842338845e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0001008183389785,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0004782376636285,285.0373840332031,294.1499938964844,289.97589111328125,284.3139343261719,292.4139404296875,290.12750244140625,285.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201353579759,8.218846936358659e-09,0.0010201270924881,-0.020583065226674,0.0,0.0,0.0,-0.008887237869203,60.0,3.3650193214416504,-0.0,-7.095406573398577e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.662634693086149e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0001017522736219,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.51539773773402e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0001017521935864,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0004826674703508,285.0370483398437,294.1499938964844,289.9389038085937,284.2674865722656,292.3693542480469,290.0738220214844,285.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295836254954,9.323716021469863e-09,0.0010295743122696,-0.0234762597829103,0.0,0.0,0.0,-0.0094349663704633,60.0,3.3649585247039795,-0.0,-7.227453124869498e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.662634693086149e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0001017522736219,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.51539773773402e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0001017521935864,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0004826674703508,285.0370483398437,294.1499938964844,289.9389038085937,284.2674865722656,292.3693542480469,290.0738220214844,285.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295836254954,9.323716021469863e-09,0.0010295743122696,-0.0234762597829103,0.0,0.0,0.0,-0.0094349663704633,60.0,3.3649585247039795,-0.0,-7.227453124869498e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.76342271314934e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0001028136248351,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.593788905069232e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001028135447995,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0004877020837739,285.0367431640625,294.1499938964844,289.9025573730469,284.2198791503906,292.324462890625,290.01971435546875,285.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403221240267,1.057945286930817e-08,0.0010403115302324,-0.026763804256916,0.0,0.0,0.0,-0.0100574865937232,60.0,3.3696532249450684,-0.0,-7.379006916607977e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
