time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262920,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.76342271314934e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0001028136248351,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.593788905069232e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001028135447995,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0004877020837739,285.0367431640625,294.1499938964844,289.9025573730469,284.2198791503906,292.324462890625,290.01971435546875,285.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403221240267,1.057945286930817e-08,0.0010403115302324,-0.026763804256916,0.0,0.0,0.0,-0.0100574865937232,60.0,3.3696532249450684,-0.0,-7.379006916607977e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.872293594526128e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001039600829244,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,7.678465772187337e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0001039600028889,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0004931403673253,285.0364990234375,294.1499938964844,289.8667907714844,284.17144775390625,292.2792663574219,289.96661376953125,285.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519218631088,1.1935903820869951e-08,0.0010519098723307,-0.0303140580654144,0.0,0.0,0.0,-0.0107299350202083,60.0,3.377881050109864,-0.0,-7.544480240539998e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.872293594526128e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001039600829244,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,7.678465772187337e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0001039600028889,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0004931403673253,285.0364990234375,294.1499938964844,289.8667907714844,284.17144775390625,292.2792663574219,289.96661376953125,285.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519218631088,1.1935903820869951e-08,0.0010519098723307,-0.0303140580654144,0.0,0.0,0.0,-0.0107299350202083,60.0,3.377881050109864,-0.0,-7.544480240539998e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.927769133355469e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0001045442622853,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.721612928435206e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0001045441822498,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.0004959114594385,285.036376953125,294.1499938964844,289.84912109375,284.1470031738281,292.2565612792969,289.9408569335937,285.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578326182439,1.2627094037043209e-08,0.0010578200453892,-0.0321226939558982,0.0,0.0,0.0,-0.0110725862905383,60.0,3.382765769958496,-0.0,-7.62950378430105e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.982436313293874e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0001051199433277,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,7.764132897136733e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0001051198632922,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004986422718502,285.0362854003906,294.1499938964844,289.83160400390625,284.1224365234375,292.2337341308594,289.9158020019531,285.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636574588716,1.3308227408970197e-08,0.0010636440711095,-0.033904705196619,0.0,0.0,0.0,-0.0114102531224489,60.0,3.387712478637696,-0.0,-7.71375567865107e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0001008402832667,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0001061897492036,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,7.843148341635242e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.000106189669168,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0005037169903516,285.0361328125,294.1499938964844,289.7968444824219,284.0731506347656,292.1879272460937,289.8681335449219,285.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744822211563,1.4574016660162673e-08,0.0010744676692411,-0.0372154712677001,0.0,0.0,0.0,-0.0120377577841281,60.0,3.3962442874908447,-0.0,-7.871552298865937e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0001008402832667,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0001061897492036,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,7.843148341635242e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.000106189669168,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0005037169903516,285.0361328125,294.1499938964844,289.7968444824219,284.0731506347656,292.1879272460937,289.8681335449219,285.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744822211563,1.4574016660162673e-08,0.0010744676692411,-0.0372154712677001,0.0,0.0,0.0,-0.0120377577841281,60.0,3.3962442874908447,-0.0,-7.871552298865937e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0001016565220197,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0001070492871804,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,7.906633254606277e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0001070492071448,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,0.0005077942623756,285.0360107421875,294.1499938964844,289.76251220703125,284.0238952636719,292.1419372558594,289.82391357421875,285.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108317960985,1.5591007596071904e-08,0.0010831640101969,-0.0398746170103549,0.0,0.0,0.0,-0.0125419255346059,60.0,3.3999924659729004,-0.0,-7.999489071153222e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0001016565220197,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0001070492871804,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,7.906633254606277e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0001070492071448,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,0.0005077942623756,285.0360107421875,294.1499938964844,289.76251220703125,284.0238952636719,292.1419372558594,289.82391357421875,285.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108317960985,1.5591007596071904e-08,0.0010831640101969,-0.0398746170103549,0.0,0.0,0.0,-0.0125419255346059,60.0,3.3999924659729004,-0.0,-7.999489071153222e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0001022304204525,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.0001076536282198,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,7.951269799377769e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0001076535481843,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,0.0005106609896756,285.03594970703125,294.1499938964844,289.7284851074219,283.9749450683594,292.0958557128906,289.7829895019531,285.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892945574596,1.6306042738278848e-08,0.0010892782593145,-0.0417437367141246,0.0,0.0,0.0,-0.0128963990136981,60.0,3.39587926864624,-0.0,-8.090056269338677e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0001022304204525,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.0001076536282198,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,7.951269799377769e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0001076535481843,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,0.0005106609896756,285.03594970703125,294.1499938964844,289.7284851074219,283.9749450683594,292.0958557128906,289.7829895019531,285.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892945574596,1.6306042738278848e-08,0.0010892782593145,-0.0417437367141246,0.0,0.0,0.0,-0.0128963990136981,60.0,3.39587926864624,-0.0,-8.090056269338677e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0001022298092721,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0001076529879355,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.951222505653277e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.000107652915176,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0005106579628773,285.03594970703125,294.1499938964844,289.6947326660156,283.9266052246094,292.04986572265625,289.7450256347656,285.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089290715754,1.6305218508705366e-08,0.0010892744176089,-0.0417415760457515,0.0,0.0,0.0,-0.0128960059955716,60.0,3.379873991012573,-0.0,-8.089951109013782e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0001022298092721,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0001076529879355,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.951222505653277e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.000107652915176,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0005106579628773,285.03594970703125,294.1499938964844,289.6947326660156,283.9266052246094,292.04986572265625,289.7450256347656,285.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089290715754,1.6305218508705366e-08,0.0010892744176089,-0.0417415760457515,0.0,0.0,0.0,-0.0128960059955716,60.0,3.379873991012573,-0.0,-8.089951109013782e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0001018641269183,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,0.0001072679078788,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,7.922780059743673e-05,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,0.0001072678278433,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0005088313482701,285.03594970703125,294.1499938964844,289.6779479980469,283.9027404785156,292.02703857421875,289.7273254394531,285.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853951098397,1.584952613598034e-08,0.0010853792773559,-0.0405504330992698,0.0,0.0,0.0,-0.0126701071858406,60.0,3.3621935844421387,-0.0,-8.032174036998185e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.000101427656773,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0001068082783604,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.888831896707416e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0001068081983248,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0005066510639153,285.0359802246094,294.1499938964844,289.66119384765625,283.879150390625,292.0043334960937,289.7103576660156,285.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807438520714,1.5305621658967542e-08,0.0010807286016643,-0.0391284897923469,0.0,0.0,0.0,-0.0124004716053605,60.0,3.338918685913086,-0.0,-7.963483028561313e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0001004877922241,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0001058185589499,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,7.815731805749238e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0001058184861904,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0005019562668167,285.0360717773437,294.1499938964844,289.6277770996094,283.8328552246094,291.9594421386719,289.6781005859375,285.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707294568419,1.4134460712966757e-08,0.0010707152541726,-0.0360659025609493,0.0,0.0,0.0,-0.0118198832497,60.0,3.285428524017334,-0.0,-7.816574054686498e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0001004877922241,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0001058185589499,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,7.815731805749238e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0001058184861904,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0005019562668167,285.0360717773437,294.1499938964844,289.6277770996094,283.8328552246094,291.9594421386719,289.6781005859375,285.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707294568419,1.4134460712966757e-08,0.0010707152541726,-0.0360659025609493,0.0,0.0,0.0,-0.0118198832497,60.0,3.285428524017334,-0.0,-7.816574054686498e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.943090117303656e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0001047055920935,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.733528036624193e-05,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.0001047055193339,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0004966768901795,285.03619384765625,294.1499938964844,289.5944519042969,283.7880249023437,291.9151916503906,289.6474914550781,285.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594675550237,1.2817489292160644e-08,0.0010594547493383,-0.0326208360493183,0.0,0.0,0.0,-0.0111670074984431,60.0,3.2269768714904785,-0.0,-7.653007116914523e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.943090117303656e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0001047055920935,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.733528036624193e-05,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.0001047055193339,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0004966768901795,285.03619384765625,294.1499938964844,289.5944519042969,283.7880249023437,291.9151916503906,289.6474914550781,285.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594675550237,1.2817489292160644e-08,0.0010594547493383,-0.0326208360493183,0.0,0.0,0.0,-0.0111670074984431,60.0,3.2269768714904785,-0.0,-7.653007116914523e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.836626122705638e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0001035844761645,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,7.650722545804456e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0001035844106809,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004913588636554,285.0363464355469,294.1499938964844,289.56109619140625,283.74493408203125,291.87158203125,289.61822509765625,285.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481228819116,1.1490890905463402e-08,0.0010481114732101,-0.0291494317352771,0.0,0.0,0.0,-0.0105093568563461,60.0,3.166783571243286,-0.0,-7.489990849762762e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.836626122705638e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,0.0001035844761645,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,7.650722545804456e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0001035844106809,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004913588636554,285.0363464355469,294.1499938964844,289.56109619140625,283.74493408203125,291.87158203125,289.61822509765625,285.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481228819116,1.1490890905463402e-08,0.0010481114732101,-0.0291494317352771,0.0,0.0,0.0,-0.0105093568563461,60.0,3.166783571243286,-0.0,-7.489990849762762e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.737267100717872e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0001025381789077,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,7.573443144792691e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.0001025381061481,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0004863956710323,285.0365600585937,294.1499938964844,289.5276794433594,283.7038879394531,291.8286437988281,289.5900573730469,285.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375351412221,1.0252830584533969e-08,0.0010375248966738,-0.0259087719023227,0.0,0.0,0.0,-0.0098955975845456,60.0,3.107960700988769,-0.0,-7.339435370568026e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.737267100717872e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0001025381789077,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,7.573443144792691e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.0001025381061481,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0004863956710323,285.0365600585937,294.1499938964844,289.5276794433594,283.7038879394531,291.8286437988281,289.5900573730469,285.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375351412221,1.0252830584533969e-08,0.0010375248966738,-0.0259087719023227,0.0,0.0,0.0,-0.0098955975845456,60.0,3.107960700988769,-0.0,-7.339435370568026e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.69186148722656e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.000102060039353,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,7.538127829320729e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0001020599665935,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0004841276095248,285.03668212890625,294.1499938964844,289.51092529296875,283.6842041015625,291.8074035644531,289.5763244628906,285.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326966876164,9.687065372077086e-09,0.0010326869087293,-0.024427592754364,0.0,0.0,0.0,-0.0096151232719421,60.0,3.0797924995422363,-0.0,-7.271143687148651e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,9.649687126511708e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0001016159221762,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,7.505324902012944e-05,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0001016158494167,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,0.0004820208996534,285.03680419921875,294.1499938964844,289.494140625,283.6651306152344,291.7862854003906,289.562744140625,285.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282023577019,9.161556846493113e-09,0.0010281931608915,-0.0230516623705625,0.0,0.0,0.0,-0.0093546053394675,60.0,3.0525593757629395,-0.0,-7.20799633313618e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.575839794706552e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,0.0001008382751024,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,7.44788849260658e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0001008382023428,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0004783321055583,285.0370788574219,294.1499938964844,289.4603881835937,283.6289978027344,291.74444580078125,289.5360412597656,285.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203327983617,8.241397786434845e-09,0.0010203246492892,-0.0206421185284852,0.0,0.0,0.0,-0.0088984407484531,60.0,3.00144362449646,-0.0,-7.098088872226074e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.575839794706552e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,0.0001008382751024,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,7.44788849260658e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0001008382023428,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0004783321055583,285.0370788574219,294.1499938964844,289.4603881835937,283.6289978027344,291.74444580078125,289.5360412597656,285.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203327983617,8.241397786434845e-09,0.0010203246492892,-0.0206421185284852,0.0,0.0,0.0,-0.0088984407484531,60.0,3.00144362449646,-0.0,-7.098088872226074e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,9.51584443100728e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0001002064891508,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,7.401224866043776e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,0.0001002064236672,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0004753352259285,285.0373840332031,294.1499938964844,289.4263916015625,283.5957336425781,291.7030029296875,289.5096435546875,285.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013939268887,7.493832221427965e-09,0.0010139318183064,-0.0186842698603868,0.0,0.0,0.0,-0.0085278386250138,60.0,2.954871892929077,-0.0,-7.009418112602361e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,9.51584443100728e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0001002064891508,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,7.401224866043776e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,0.0001002064236672,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0004753352259285,285.0373840332031,294.1499938964844,289.4263916015625,283.5957336425781,291.7030029296875,289.5096435546875,285.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013939268887,7.493832221427965e-09,0.0010139318183064,-0.0186842698603868,0.0,0.0,0.0,-0.0085278386250138,60.0,2.954871892929077,-0.0,-7.009418112602361e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.46876680245623e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,9.971073450287804e-05,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,7.364608609350398e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.971067629521713e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0004729836073238,285.0377502441406,294.1499938964844,289.3920593261719,283.56561279296875,291.6619567871094,289.4833374023437,285.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089222341775,6.907218796925463e-09,0.0010089152492582,-0.0171477980911731,0.0,0.0,0.0,-0.0082370275631546,60.0,2.9125564098358154,-0.0,-6.940228303164987e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.46876680245623e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,9.971073450287804e-05,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,7.364608609350398e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.971067629521713e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0004729836073238,285.0377502441406,294.1499938964844,289.3920593261719,283.56561279296875,291.6619567871094,289.4833374023437,285.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089222341775,6.907218796925463e-09,0.0010089152492582,-0.0171477980911731,0.0,0.0,0.0,-0.0082370275631546,60.0,2.9125564098358154,-0.0,-6.940228303164987e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,9.433121886104344e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.933537512551992e-05,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,7.336884300457314e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,9.93353096419014e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,0.0004712030931841,285.0381164550781,294.1499938964844,289.3572998046875,283.5389404296875,291.62115478515625,289.45684814453125,285.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051233693957,6.4630540919097265e-09,0.0010051168501377,-0.0159843526780605,0.0,0.0,0.0,-0.0080168340355157,60.0,2.8740346431732178,-0.0,-6.888068071475574e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,9.433121886104344e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.933537512551992e-05,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,7.336884300457314e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,9.93353096419014e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,0.0004712030931841,285.0381164550781,294.1499938964844,289.3572998046875,283.5389404296875,291.62115478515625,289.45684814453125,285.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051233693957,6.4630540919097265e-09,0.0010051168501377,-0.0159843526780605,0.0,0.0,0.0,-0.0080168340355157,60.0,2.8740346431732178,-0.0,-6.888068071475574e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.41916077863425e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.918835712596774e-05,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,7.326025661313906e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.91882916423492e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004705056780949,285.038330078125,294.1499938964844,289.3397521972656,283.5269775390625,291.6008605957031,289.44342041015625,285.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036354651674,6.289080367594124e-09,0.00100362917874,-0.0155286267399787,0.0,0.0,0.0,-0.0079305870458483,60.0,2.856052875518799,-0.0,-6.86769041635671e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.407287143403664e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.90633270703256e-05,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,7.316791015909985e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.906326158670709e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.0004699126293417,285.0385437011719,294.1499938964844,289.32208251953125,283.5159606933594,291.58062744140625,289.4298400878906,285.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023699142038,6.141126274172848e-09,0.0010023638606071,-0.0151410540565848,0.0,0.0,0.0,-0.0078572388738393,60.0,2.83873987197876,-0.0,-6.850385148027271e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.389460319653152e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,9.887560008792208e-05,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,7.302925223484635e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.887553460430354e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,0.0004690221394412,285.0390014648437,294.1499938964844,289.2863464355469,283.4969482421875,291.5402526855469,289.4021911621094,285.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000469783321,5.918964873785626e-09,0.0010004638461396,-0.0145590770989656,0.0,0.0,0.0,-0.0077471025288105,60.0,2.8058338165283203,-0.0,-6.824440390573727e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.389460319653152e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,9.887560008792208e-05,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,7.302925223484635e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.887553460430354e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,0.0004690221394412,285.0390014648437,294.1499938964844,289.2863464355469,283.4969482421875,291.5402526855469,289.4021911621094,285.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000469783321,5.918964873785626e-09,0.0010004638461396,-0.0145590770989656,0.0,0.0,0.0,-0.0077471025288105,60.0,2.8058338165283203,-0.0,-6.824440390573727e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,9.378304821439087e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.875812975224108e-05,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,7.294248644029722e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.875806426862256e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0004684649175032,285.0394592285156,294.1499938964844,289.25,283.482177734375,291.5000305175781,289.3735046386719,285.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992806008085,5.779931200322608e-09,0.0009992747800424,-0.014194855466485,0.0,0.0,0.0,-0.007678176742047,60.0,2.7750437259674072,-0.0,-6.808228647514626e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,9.378304821439087e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.875812975224108e-05,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,7.294248644029722e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.875806426862256e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0004684649175032,285.0394592285156,294.1499938964844,289.25,283.482177734375,291.5000305175781,289.3735046386719,285.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992806008085,5.779931200322608e-09,0.0009992747800424,-0.014194855466485,0.0,0.0,0.0,-0.007678176742047,60.0,2.7750437259674072,-0.0,-6.808228647514626e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
