time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265260,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,9.370730549562722e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.867836342891678e-05,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,7.288357301149517e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.867830522125588e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0004680865677073,285.0399780273437,294.1499938964844,289.2133483886719,283.4698791503906,291.4598999023437,289.3437805175781,285.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998473027721,5.685512505237966e-09,0.0009984673233702,-0.0139475064352154,0.0,0.0,0.0,-0.0076313689351081,60.0,2.7455389499664307,-0.0,-6.79723086705053e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,9.370730549562722e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.867836342891678e-05,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,7.288357301149517e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.867830522125588e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0004680865677073,285.0399780273437,294.1499938964844,289.2133483886719,283.4698791503906,291.4598999023437,289.3437805175781,285.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998473027721,5.685512505237966e-09,0.0009984673233702,-0.0139475064352154,0.0,0.0,0.0,-0.0076313689351081,60.0,2.7455389499664307,-0.0,-6.79723086705053e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.363703429698944e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.860436693998054e-05,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,7.282891601789743e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.860430873231962e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,0.000467735575512,285.04052734375,294.1499938964844,289.1766662597656,283.45819091796875,291.4198608398437,289.3130798339844,285.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997723895125,5.597914576327412e-09,0.0009977183071896,-0.0137180238962173,0.0,0.0,0.0,-0.0075879427604377,60.0,2.716630697250366,-0.0,-6.787034578792372e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.363703429698944e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.860436693998054e-05,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,7.282891601789743e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.860430873231962e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,0.000467735575512,285.04052734375,294.1499938964844,289.1766662597656,283.45819091796875,291.4198608398437,289.3130798339844,285.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997723895125,5.597914576327412e-09,0.0009977183071896,-0.0137180238962173,0.0,0.0,0.0,-0.0075879427604377,60.0,2.716630697250366,-0.0,-6.787034578792372e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.36036667553708e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,9.856922406470404e-05,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,7.280296267708763e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.856916585704312e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.0004675688687711,285.0408020019531,294.1499938964844,289.1583251953125,283.4525451660156,291.3998718261719,289.2974548339844,285.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973681299015,5.556314963683917e-09,0.0009973625419661,-0.0136090442538261,0.0,0.0,0.0,-0.0075673200190067,60.0,2.70227575302124,-0.0,-6.78219507221911e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.357091039419174e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,9.85347287496552e-05,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,7.277748227352276e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.853467054199427e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004674052470363,285.0411071777344,294.1499938964844,289.1400146484375,283.4470520019531,291.3799133300781,289.2816467285156,285.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970188839361,5.515476519946105e-09,0.0009970132960006,-0.0135020576417446,0.0,0.0,0.0,-0.0075470744632184,60.0,2.687963485717773,-0.0,-6.77744580457329e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.35067655518651e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.846718603512272e-05,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,7.272759103216231e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.84671278274618e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,0.0004670848720706,285.0417175292969,294.1499938964844,289.10333251953125,283.4364318847656,291.3400573730469,289.2496643066406,285.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963350603356,5.435517813623392e-09,0.0009963295888155,-0.0132925836369395,0.0,0.0,0.0,-0.0075074355117976,60.0,2.659440517425537,-0.0,-6.768152616132285e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.35067655518651e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.846718603512272e-05,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,7.272759103216231e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.84671278274618e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,0.0004670848720706,285.0417175292969,294.1499938964844,289.10333251953125,283.4364318847656,291.3400573730469,289.2496643066406,285.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963350603356,5.435517813623392e-09,0.0009963295888155,-0.0132925836369395,0.0,0.0,0.0,-0.0075074355117976,60.0,2.659440517425537,-0.0,-6.768152616132285e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.344278078060596e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,9.839980339165776e-05,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,7.26778234820813e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.839974518399686e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.0004667652247007,285.0423583984375,294.1499938964844,289.0666809082031,283.4263610839844,291.3002624511719,289.2172546386719,285.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956528665497,5.355749177482494e-09,0.0009956475114449,-0.0130836069583892,0.0,0.0,0.0,-0.0074678906239569,60.0,2.6310088634490967,-0.0,-6.758887138857973e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.344278078060596e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,9.839980339165776e-05,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,7.26778234820813e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.839974518399686e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,0.0004667652247007,285.0423583984375,294.1499938964844,289.0666809082031,283.4263610839844,291.3002624511719,289.2172546386719,285.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956528665497,5.355749177482494e-09,0.0009956475114449,-0.0130836069583892,0.0,0.0,0.0,-0.0074678906239569,60.0,2.6310088634490967,-0.0,-6.758887138857973e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,9.337736264569684e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.833091462496668e-05,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,7.262694271048531e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,9.833086369326338e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0004664385051,285.0429992675781,294.1499938964844,289.0299987792969,283.416748046875,291.2605895996094,289.1845703125,285.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994955538772,5.274205960859035e-09,0.0009949501836672,-0.0128699783235788,0.0,0.0,0.0,-0.0074274661019444,60.0,2.6026175022125244,-0.0,-6.749422709617647e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,9.337736264569684e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.833091462496668e-05,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,7.262694271048531e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,9.833086369326338e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0004664385051,285.0429992675781,294.1499938964844,289.0299987792969,283.416748046875,291.2605895996094,289.1845703125,285.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994955538772,5.274205960859035e-09,0.0009949501836672,-0.0128699783235788,0.0,0.0,0.0,-0.0074274661019444,60.0,2.6026175022125244,-0.0,-6.749422709617647e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.330927423434332e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,9.82592100626789e-05,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,7.257398101501167e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.82591591309756e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.0004660983686335,285.043701171875,294.1499938964844,288.99334716796875,283.4076232910156,291.220947265625,289.1516418457031,285.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942295728251,5.189326302001973e-09,0.0009942244505509,-0.0126476073637604,0.0,0.0,0.0,-0.0073853875510394,60.0,2.5742263793945312,-0.0,-6.739577429470955e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.330927423434332e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,9.82592100626789e-05,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,7.257398101501167e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.82591591309756e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.0004660983686335,285.043701171875,294.1499938964844,288.99334716796875,283.4076232910156,291.220947265625,289.1516418457031,285.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942295728251,5.189326302001973e-09,0.0009942244505509,-0.0126476073637604,0.0,0.0,0.0,-0.0073853875510394,60.0,2.5742263793945312,-0.0,-6.739577429470955e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.327385487267748e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.82219135039486e-05,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,7.254643423948437e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.822185529628769e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0004659214464481,285.0440673828125,294.1499938964844,288.9750061035156,283.4032592773437,291.201171875,289.1351318359375,285.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938520379364,5.14517362049105e-09,0.0009938469156622,-0.0125319343060255,0.0,0.0,0.0,-0.0073634991422295,60.0,2.56002140045166,-0.0,-6.734459390145275e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,9.323746780864894e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.818359831115232e-05,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,7.251813804032281e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,9.81835401034914e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,0.0004657396930269,285.04443359375,294.1499938964844,288.9566650390625,283.3989562988281,291.1814270019531,289.1186218261719,285.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934641420841,5.099821454024322e-09,0.0009934590198099,-0.0124131171032786,0.0,0.0,0.0,-0.007341016549617,60.0,2.545805692672729,-0.0,-6.729204216071595e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.31614194996655e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.8103511845693e-05,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,7.24589845049195e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.810346091398968e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0004653598298318,285.045166015625,294.1499938964844,288.9200134277344,283.3907470703125,291.1419677734375,289.0855407714844,285.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926535421982,5.005031500360246e-09,0.0009926485363394,-0.0121647780761122,0.0,0.0,0.0,-0.0072940248064696,60.0,2.51733660697937,-0.0,-6.7182263308041e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.31614194996655e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.8103511845693e-05,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,7.24589845049195e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.810346091398968e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0004653598298318,285.045166015625,294.1499938964844,288.9200134277344,283.3907470703125,291.1419677734375,289.0855407714844,285.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926535421982,5.005031500360246e-09,0.0009926485363394,-0.0121647780761122,0.0,0.0,0.0,-0.0072940248064696,60.0,2.51733660697937,-0.0,-6.7182263308041e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.308061999036e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.801842679735272e-05,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,7.23961420590058e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.801837586564945e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004649562470149,285.04595947265625,294.1499938964844,288.8833312988281,283.3829345703125,291.10260009765625,289.05255126953125,285.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991792185232,4.904320949350449e-09,0.0009917872957885,-0.0119009260088205,0.0,0.0,0.0,-0.0072440980002284,60.0,2.488804340362549,-0.0,-6.706573429937637e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.308061999036e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.801842679735272e-05,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,7.23961420590058e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.801837586564945e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004649562470149,285.04595947265625,294.1499938964844,288.8833312988281,283.3829345703125,291.10260009765625,289.05255126953125,285.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991792185232,4.904320949350449e-09,0.0009917872957885,-0.0119009260088205,0.0,0.0,0.0,-0.0072440980002284,60.0,2.488804340362549,-0.0,-6.706573429937637e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.299528028350323e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.792855416890234e-05,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,7.23297634976916e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.792850323719904e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.0004645299341063,285.0467529296875,294.1499938964844,288.8466796875,283.3755187988281,291.0633239746094,289.0196228027344,285.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908825159072,4.797950037271903e-09,0.000990877742879,-0.011622242629528,0.0,0.0,0.0,-0.0071913655847311,60.0,2.460214376449585,-0.0,-6.694276066809834e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.299528028350323e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.792855416890234e-05,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,7.23297634976916e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.792850323719904e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.0004645299341063,285.0467529296875,294.1499938964844,288.8466796875,283.3755187988281,291.0633239746094,289.0196228027344,285.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908825159072,4.797950037271903e-09,0.000990877742879,-0.011622242629528,0.0,0.0,0.0,-0.0071913655847311,60.0,2.460214376449585,-0.0,-6.694276066809834e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.290526213590056e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.783376299310476e-05,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,7.225974695757031e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.783371206140146e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0004640803090296,285.0475769042969,294.1499938964844,288.8099975585937,283.36846923828125,291.02410888671875,288.98687744140625,285.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899230208247,4.6857575597414325e-09,0.0009899183642119,-0.0113283032551407,0.0,0.0,0.0,-0.007135747000575,60.0,2.4315640926361084,-0.0,-6.681317898937777e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.290526213590056e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.783376299310476e-05,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,7.225974695757031e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.783371206140146e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0004640803090296,285.0475769042969,294.1499938964844,288.8099975585937,283.36846923828125,291.02410888671875,288.98687744140625,285.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899230208247,4.6857575597414325e-09,0.0009899183642119,-0.0113283032551407,0.0,0.0,0.0,-0.007135747000575,60.0,2.4315640926361084,-0.0,-6.681317898937777e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.28589142858982e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.778496314538644e-05,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,7.222370186354965e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.778491221368311e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.0004638487880583,285.0480041503906,294.1499938964844,288.7916564941406,283.3651123046875,291.0045471191406,288.9705810546875,285.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894290706142,4.6279957643946545e-09,0.0009894245304167,-0.0111769689247012,0.0,0.0,0.0,-0.0071071120910346,60.0,2.4172234535217285,-0.0,-6.674651586990876e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.281137317884712e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.773489728104325e-05,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,7.218672544695437e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.773484634933992e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004636113299056,285.0484313964844,294.1499938964844,288.7733459472656,283.3617858886719,290.9849853515625,288.954345703125,285.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889223147183,4.5687444938380395e-09,0.0009889177745208,-0.0110217314213514,0.0,0.0,0.0,-0.0070777386426925,60.0,2.402872323989868,-0.0,-6.667816165872864e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.271417366107926e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.763253183336928e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,7.211111369542778e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.76324881776236e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,0.0004631257907021,285.0492858886719,294.1499938964844,288.7366638183594,283.35546875,290.9459533691406,288.92205810546875,285.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878863347694,4.447597845569362e-09,0.0009878819109871,-0.0107043255120515,0.0,0.0,0.0,-0.0070176809094846,60.0,2.374153852462769,-0.0,-6.653852580029708e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.271417366107926e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.763253183336928e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,7.211111369542778e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.76324881776236e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,0.0004631257907021,285.0492858886719,294.1499938964844,288.7366638183594,283.35546875,290.9459533691406,288.92205810546875,285.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878863347694,4.447597845569362e-09,0.0009878819109871,-0.0107043255120515,0.0,0.0,0.0,-0.0070176809094846,60.0,2.374153852462769,-0.0,-6.653852580029708e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.261404193239288e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.752709593158217e-05,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.203323912108317e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.752704499987884e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004626256413757,285.0502014160156,294.1499938964844,288.70001220703125,283.34942626953125,290.9070129394531,288.8900756835937,285.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868191555142,4.322813218493593e-09,0.0009868148481473,-0.0103773847222328,0.0,0.0,0.0,-0.0069558196701109,60.0,2.3454253673553467,-0.0,-6.639483984827167e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.261404193239288e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.752709593158217e-05,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.203323912108317e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.752704499987884e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004626256413757,285.0502014160156,294.1499938964844,288.70001220703125,283.34942626953125,290.9070129394531,288.8900756835937,285.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868191555142,4.322813218493593e-09,0.0009868148481473,-0.0103773847222328,0.0,0.0,0.0,-0.0069558196701109,60.0,2.3454253673553467,-0.0,-6.639483984827167e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.251216397387908e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.741981193656102e-05,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.19539966667071e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.741976828081532e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0004621167317964,285.0511169433594,294.1499938964844,288.663330078125,283.3437194824219,290.8681335449219,288.8583679199219,285.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857332333922,4.195845004772991e-09,0.0009857290424406,-0.0100447200238704,0.0,0.0,0.0,-0.0068928757682442,60.0,2.316707134246826,-0.0,-6.624880910521824e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.251216397387908e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.741981193656102e-05,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.19539966667071e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.741976828081532e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0004621167317964,285.0511169433594,294.1499938964844,288.663330078125,283.3437194824219,290.8681335449219,288.8583679199219,285.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857332333922,4.195845004772991e-09,0.0009857290424406,-0.0100447200238704,0.0,0.0,0.0,-0.0068928757682442,60.0,2.316707134246826,-0.0,-6.624880910521824e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.2409121862147e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.731129830470309e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.187385199358687e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.73112546489574e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0004616020305547,285.05206298828125,294.1499938964844,288.6266784667969,283.3382568359375,290.829345703125,288.8270263671875,285.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846349712461,4.06742284297934e-09,0.0009846308967098,-0.0097082443535327,0.0,0.0,0.0,-0.0068292114883661,60.0,2.288028717041016,-0.0,-6.610126490613767e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.2409121862147e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.731129830470309e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.187385199358687e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.73112546489574e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0004616020305547,285.05206298828125,294.1499938964844,288.6266784667969,283.3382568359375,290.829345703125,288.8270263671875,285.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846349712461,4.06742284297934e-09,0.0009846308967098,-0.0097082443535327,0.0,0.0,0.0,-0.0068292114883661,60.0,2.288028717041016,-0.0,-6.610126490613767e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.23574625630863e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.725690324557944e-05,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,7.183367415564135e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.725685231387617e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0004613439668901,285.05255126953125,294.1499938964844,288.6083374023437,283.33563232421875,290.8099670410156,288.8114929199219,285.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840844431892,4.003043674316586e-09,0.0009840803686529,-0.0095395632088184,0.0,0.0,0.0,-0.0067972959950566,60.0,2.273707628250122,-0.0,-6.602736135619125e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.230583964381368e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.720253729028629e-05,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.179351814556867e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.72024936345406e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0004610861069522,285.05303955078125,294.1499938964844,288.5899963378906,283.33306884765625,290.7906494140625,288.7960510253906,285.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835342643782,3.938708914574818e-09,0.0009835303062573,-0.0093709984794259,0.0,0.0,0.0,-0.0067654023878276,60.0,2.2594025135040283,-0.0,-6.595354307137313e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.220314677804708e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.709440200822428e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,7.171364995883778e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.709435107652098e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0004605731519404,285.05401611328125,294.1499938964844,288.5533447265625,283.328125,290.75201416015625,288.7654113769531,285.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824397275224,3.810728177455758e-09,0.0009824358858168,-0.0090356711298227,0.0,0.0,0.0,-0.0067019565030932,60.0,2.230851888656616,-0.0,-6.580683731272077e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.220314677804708e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.709440200822428e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,7.171364995883778e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.709435107652098e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0004605731519404,285.05401611328125,294.1499938964844,288.5533447265625,283.328125,290.75201416015625,288.7654113769531,285.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824397275224,3.810728177455758e-09,0.0009824358858168,-0.0090356711298227,0.0,0.0,0.0,-0.0067019565030932,60.0,2.230851888656616,-0.0,-6.580683731272077e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.210177086060868e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.698764915810898e-05,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.163480040617287e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.698759822640568e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0004600667743943,285.0550231933594,294.1499938964844,288.51666259765625,283.32342529296875,290.71343994140625,288.7351379394531,285.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813591605052,3.6843919026807725e-09,0.0009813555516302,-0.0087046502158045,0.0,0.0,0.0,-0.0066393259912729,60.0,2.2023932933807373,-0.0,-6.566217081172e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
