time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267600,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.210177086060868e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.698764915810898e-05,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.163480040617287e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.698759822640568e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0004600667743943,285.0550231933594,294.1499938964844,288.51666259765625,283.32342529296875,290.71343994140625,288.7351379394531,285.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813591605052,3.6843919026807725e-09,0.0009813555516302,-0.0087046502158045,0.0,0.0,0.0,-0.0066393259912729,60.0,2.2023932933807373,-0.0,-6.566217081172e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.20026286621578e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.688323916634543e-05,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.155768980737776e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.688319551059976e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0004595715436153,285.0560607910156,294.1499938964844,288.4800109863281,283.31890869140625,290.6749572753906,288.7052307128906,285.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980302458629,3.560833183868794e-09,0.0009802989661693,-0.0083809029310941,0.0,0.0,0.0,-0.0065780724398791,60.0,2.1740527153015137,-0.0,-6.552083675614996e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.20026286621578e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.688323916634543e-05,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.155768980737776e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.688319551059976e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0004595715436153,285.0560607910156,294.1499938964844,288.4800109863281,283.31890869140625,290.6749572753906,288.7052307128906,285.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980302458629,3.560833183868794e-09,0.0009802989661693,-0.0083809029310941,0.0,0.0,0.0,-0.0065780724398791,60.0,2.1740527153015137,-0.0,-6.552083675614996e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.190627315547316e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.678176866145805e-05,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,7.148274016799405e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.678172500571236e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0004590902244672,285.0570983886719,294.1499938964844,288.4433288574219,283.3145751953125,290.6365661621094,288.6756591796875,285.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792754426598,3.440747020633239e-09,0.0009792720666155,-0.0080662528052926,0.0,0.0,0.0,-0.0065185404382646,60.0,2.145831346511841,-0.0,-6.538362384844731e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.190627315547316e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.678176866145805e-05,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,7.148274016799405e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.678172500571236e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0004590902244672,285.0570983886719,294.1499938964844,288.4433288574219,283.3145751953125,290.6365661621094,288.6756591796875,285.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792754426598,3.440747020633239e-09,0.0009792720666155,-0.0080662528052926,0.0,0.0,0.0,-0.0065185404382646,60.0,2.145831346511841,-0.0,-6.538362384844731e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.185930684907362e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.673232125351204e-05,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,7.144621486077085e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.673227759776636e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0004588556475937,285.0576171875,294.1499938964844,288.42498779296875,283.3124694824219,290.61737060546875,288.6610412597656,285.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787749731913,3.3822225020685437e-09,0.0009787715971469,-0.0079129058867692,0.0,0.0,0.0,-0.0064895269460976,60.0,2.1317782402038574,-0.0,-6.531680440957643e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.18134319363162e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.668400161899626e-05,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,7.141052628867328e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.668395796325058e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0004586264549288,285.05816650390625,294.1499938964844,288.4066772460937,283.3104248046875,290.59820556640625,288.646484375,285.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782859124243,3.3250440178989042e-09,0.0009782826527953,-0.0077630849555134,0.0,0.0,0.0,-0.0064611812122166,60.0,2.1177632808685303,-0.0,-6.525155527015158e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.172500722343102e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.659089118940756e-05,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.134175393730402e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.659084753366189e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0004581848043017,285.0592346191406,294.1499938964844,288.3699951171875,283.3064270019531,290.5599365234375,288.6176147460937,285.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773435303941,3.214848387500524e-09,0.0009773402707651,-0.0074743460863828,0.0,0.0,0.0,-0.0064065521582961,60.0,2.0898423194885254,-0.0,-6.512590289275978e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.172500722343102e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.659089118940756e-05,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.134175393730402e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.659084753366189e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0004581848043017,285.0592346191406,294.1499938964844,288.3699951171875,283.3064270019531,290.5599365234375,288.6176147460937,285.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773435303941,3.214848387500524e-09,0.0009773402707651,-0.0074743460863828,0.0,0.0,0.0,-0.0064065521582961,60.0,2.0898423194885254,-0.0,-6.512590289275978e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.16410717763938e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.650250285631046e-05,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,7.127646676963195e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.650245920056476e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0004577655054163,285.06036376953125,294.1499938964844,288.3333435058594,283.30255126953125,290.521728515625,288.5890808105469,285.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764488204382,3.110236290737589e-09,0.0009764457354322,-0.0072002355009317,0.0,0.0,0.0,-0.0063546914607286,60.0,2.0620932579040527,-0.0,-6.500672355969074e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.16410717763938e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.650250285631046e-05,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,7.127646676963195e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.650245920056476e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0004577655054163,285.06036376953125,294.1499938964844,288.3333435058594,283.30255126953125,290.521728515625,288.5890808105469,285.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764488204382,3.110236290737589e-09,0.0009764457354322,-0.0072002355009317,0.0,0.0,0.0,-0.0063546914607286,60.0,2.0620932579040527,-0.0,-6.500672355969074e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.156274609267712e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.642002260079607e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,7.121555245248601e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.64199789450504e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0004573742626234,285.0614624023437,294.1499938964844,288.2966613769531,283.2987976074219,290.48358154296875,288.5608215332031,285.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756140061654,3.012621929698866e-09,0.000975610979367,-0.0069444589316844,0.0,0.0,0.0,-0.0063062994740903,60.0,2.0345115661621094,-0.0,-6.489560888667256e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.156274609267712e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.642002260079607e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,7.121555245248601e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.64199789450504e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0004573742626234,285.0614624023437,294.1499938964844,288.2966613769531,283.2987976074219,290.48358154296875,288.5608215332031,285.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756140061654,3.012621929698866e-09,0.000975610979367,-0.0069444589316844,0.0,0.0,0.0,-0.0063062994740903,60.0,2.0345115661621094,-0.0,-6.489560888667256e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.149038669420406e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.634382877266034e-05,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,7.11592729203403e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.634378511691466e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004570128512568,285.0626220703125,294.1499938964844,288.260009765625,283.2951354980469,290.44549560546875,288.5328063964844,285.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748427546583,2.922443620434478e-09,0.0009748398442752,-0.0067081665620207,0.0,0.0,0.0,-0.0062615941278636,60.0,2.0071165561676025,-0.0,-6.479304914819295e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.149038669420406e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,9.634382877266034e-05,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,7.11592729203403e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.634378511691466e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004570128512568,285.0626220703125,294.1499938964844,288.260009765625,283.2951354980469,290.44549560546875,288.5328063964844,285.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748427546583,2.922443620434478e-09,0.0009748398442752,-0.0067081665620207,0.0,0.0,0.0,-0.0062615941278636,60.0,2.0071165561676025,-0.0,-6.479304914819295e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.145673539023846e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.630838758312166e-05,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,7.113309402484447e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.630834392737596e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0004568447475321,285.0632019042969,294.1499938964844,288.2416687011719,283.2933654785156,290.42645263671875,288.51885986328125,285.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744839626364,2.880496285939671e-09,0.000974481110461,-0.0065982523374259,0.0,0.0,0.0,-0.006240798626095,60.0,1.993496775627136,-0.0,-6.474537173062346e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.14248012122698e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.62747581070289e-05,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,7.110826118150726e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.627471445128322e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,0.0004566852294374,285.06378173828125,294.1499938964844,288.22332763671875,283.29156494140625,290.4074401855469,288.5049743652344,285.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974143622443,2.840696566863698e-09,0.0009741407702676,-0.0064939646981656,0.0,0.0,0.0,-0.0062210680916905,60.0,1.9799240827560425,-0.0,-6.470015279091967e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.139132453128695e-05,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.623950609238818e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,7.10822205292061e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.62394624366425e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0004565179988276,285.0644226074219,294.1499938964844,288.2027893066406,283.28961181640625,290.3861694335937,288.48944091796875,285.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737866930663,2.798967502215532e-09,0.0009737838990986,-0.0063846218399703,0.0,0.0,0.0,-0.0062003810890018,60.0,1.964782238006592,-0.0,-6.465275248501713e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.136692096944898e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.621380741009487e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,7.106323755579069e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.62137637543492e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0004563961119856,285.06494140625,294.1499938964844,288.1866760253906,283.2880554199219,290.36944580078125,288.4772644042969,285.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735265630297,2.768553164500531e-09,0.0009735238272696,-0.0063049271702766,0.0,0.0,0.0,-0.0061853034421801,60.0,1.952924847602844,-0.0,-6.461822010805919e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.131698607234284e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.616121678845956e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.102439849404618e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.61611804086715e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,0.0004561466630548,285.0661315917969,294.1499938964844,288.1499938964844,283.2846069335937,290.3314819335937,288.4495849609375,285.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972994195763,2.706306734268082e-09,0.0009729915182106,-0.0061418218538165,0.0,0.0,0.0,-0.0061544449999928,60.0,1.9260913133621216,-0.0,-6.454756373841519e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.131698607234284e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.616121678845956e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.102439849404618e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.61611804086715e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,0.0004561466630548,285.0661315917969,294.1499938964844,288.1499938964844,283.2846069335937,290.3314819335937,288.4495849609375,285.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972994195763,2.706306734268082e-09,0.0009729915182106,-0.0061418218538165,0.0,0.0,0.0,-0.0061544449999928,60.0,1.9260913133621216,-0.0,-6.454756373841519e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.12827963475138e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.61252226261422e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.099780486896634e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.612517897039652e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0004559759108815,285.0673217773437,294.1499938964844,288.1101989746094,283.2789306640625,290.2935485839844,288.421630859375,285.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726296411827,2.663685716441932e-09,0.0009726269636303,-0.0060301409102976,0.0,0.0,0.0,-0.0061333156190812,60.0,1.8986190557479856,-0.0,-6.449921130524673e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.12827963475138e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.61252226261422e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.099780486896634e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.612517897039652e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0004559759108815,285.0673217773437,294.1499938964844,288.1101989746094,283.2789306640625,290.2935485839844,288.421630859375,285.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726296411827,2.663685716441932e-09,0.0009726269636303,-0.0060301409102976,0.0,0.0,0.0,-0.0061333156190812,60.0,1.8986190557479856,-0.0,-6.449921130524673e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.1270892880857e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.611268615117297e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.09885498508811e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.611264249542728e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004559164517559,285.06854248046875,294.1499938964844,288.064453125,283.2690124511719,290.2555236816406,288.3927001953125,285.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009725024574436,2.648823604900485e-09,0.0009724998380988,-0.0059911971911787,0.0,0.0,0.0,-0.0061259474605321,60.0,1.868489027023316,-0.0,-6.44823572315545e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.1270892880857e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.611268615117297e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.09885498508811e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.611264249542728e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004559164517559,285.06854248046875,294.1499938964844,288.064453125,283.2690124511719,290.2555236816406,288.3927001953125,285.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009725024574436,2.648823604900485e-09,0.0009724998380988,-0.0059911971911787,0.0,0.0,0.0,-0.0061259474605321,60.0,1.868489027023316,-0.0,-6.44823572315545e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.127319935942067e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.611510904505848e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,7.099033973645419e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.611507266527042e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0004559279768727,285.0691833496094,294.1499938964844,288.0395202636719,283.2625732421875,290.2364196777344,288.3775634765625,285.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009725268464535,2.651679764653636e-09,0.0009725242271088,-0.0059986817650496,0.0,0.0,0.0,-0.0061273630708456,60.0,1.852212190628052,-0.0,-6.448559730642955e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.128031524596736e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.61226032814011e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.099587674019858e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.612256690161304e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0004559635126497,285.0697937011719,294.1499938964844,288.0133056640625,283.2552185058594,290.21728515625,288.3619689941406,285.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726025164127,2.660532238962787e-09,0.0009725998388603,-0.0060218782164156,0.0,0.0,0.0,-0.0061317514628171,60.0,1.835222125053405,-0.0,-6.449563727528584e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.130982653005049e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.615367889637128e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.101882511051372e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.61536425165832e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0004561109526548,285.071044921875,294.1499938964844,287.9572448730469,283.2378234863281,290.17877197265625,288.3288269042969,285.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729166631586,2.697268852713819e-09,0.0009729139856062,-0.0061181397177278,0.0,0.0,0.0,-0.0061499630101025,60.0,1.7989894151687622,-0.0,-6.453731060673817e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.130982653005049e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.615367889637128e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.101882511051372e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.61536425165832e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0004561109526548,285.071044921875,294.1499938964844,287.9572448730469,283.2378234863281,290.17877197265625,288.3288269042969,285.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729166631586,2.697268852713819e-09,0.0009729139856062,-0.0061181397177278,0.0,0.0,0.0,-0.0061499630101025,60.0,1.7989894151687622,-0.0,-6.453731060673817e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.135931031778456e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.620578930480406e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.105731492629275e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.620574564905836e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0004563581314869,285.07232666015625,294.1499938964844,287.8967590332031,283.2172241210937,290.139892578125,288.2924194335937,285.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734436171129,2.7588900053387992e-09,0.0009734408231452,-0.0062796068377792,0.0,0.0,0.0,-0.0061805113218724,60.0,1.759874939918518,-0.0,-6.460724932821904e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.135931031778456e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.620578930480406e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.105731492629275e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.620574564905836e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0004563581314869,285.07232666015625,294.1499938964844,287.8967590332031,283.2172241210937,290.139892578125,288.2924194335937,285.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734436171129,2.7588900053387992e-09,0.0009734408231452,-0.0062796068377792,0.0,0.0,0.0,-0.0061805113218724,60.0,1.759874939918518,-0.0,-6.460724932821904e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.142734779743478e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.627743565943092e-05,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,7.11102329660207e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.627739927964284e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0004566980060189,285.0736083984375,294.1499938964844,287.8323974609375,283.1937255859375,290.1005554199219,288.2522888183594,285.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741683024913,2.843632440630017e-09,0.0009741654503159,-0.0065016583539545,0.0,0.0,0.0,-0.0062225214205682,60.0,1.718389868736267,-0.0,-6.47034852363504e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.142734779743478e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.627743565943092e-05,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,7.11102329660207e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,9.627739927964284e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0004566980060189,285.0736083984375,294.1499938964844,287.8323974609375,283.1937255859375,290.1005554199219,288.2522888183594,285.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741683024913,2.843632440630017e-09,0.0009741654503159,-0.0065016583539545,0.0,0.0,0.0,-0.0062225214205682,60.0,1.718389868736267,-0.0,-6.47034852363504e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.151352423941717e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.636818140279502e-05,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,7.117725908756256e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.636814502300696e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0004571284807752,285.07489013671875,294.1499938964844,287.7646484375,283.16766357421875,290.0606994628906,288.2077941894531,285.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750861790962,2.950967026293938e-09,0.0009750832105055,-0.0067829065956175,0.0,0.0,0.0,-0.0062757316045463,60.0,1.6747666597366333,-0.0,-6.48254854240804e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.151352423941717e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.636818140279502e-05,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,7.117725908756256e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.636814502300696e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0004571284807752,285.07489013671875,294.1499938964844,287.7646484375,283.16766357421875,290.0606994628906,288.2077941894531,285.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750861790962,2.950967026293938e-09,0.0009750832105055,-0.0067829065956175,0.0,0.0,0.0,-0.0062757316045463,60.0,1.6747666597366333,-0.0,-6.48254854240804e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.15624332264997e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.641968790674582e-05,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,7.121529779396951e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.641965152695776e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0004573728074319,285.0755615234375,294.1499938964844,287.72967529296875,283.1537780761719,290.0406188964844,288.1839599609375,285.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975607195869,3.011892957260897e-09,0.0009756041690707,-0.0069425497204065,0.0,0.0,0.0,-0.0063059353269636,60.0,1.6523001194000244,-0.0,-6.489478465709908e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.161642810795456e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.647654951550066e-05,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.125729462131858e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.64765131357126e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004576425126288,285.07623291015625,294.1499938964844,287.6940612792969,283.139404296875,290.0203552246094,288.1587219238281,285.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761823457665,3.079148713780455e-09,0.0009761792607605,-0.0071187783032655,0.0,0.0,0.0,-0.0063392766751348,60.0,1.6293551921844482,-0.0,-6.497132432059517e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.169137774733828e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.655547182774173e-05,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,7.13155823177658e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.655542817199604e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004580168751999,285.0770568847656,294.1499938964844,287.6476135253906,283.1203308105469,289.99420166015625,288.1247253417969,285.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769807802513,3.1725022608952713e-09,0.0009769775206223,-0.0073633892461657,0.0,0.0,0.0,-0.0063855564221739,60.0,1.5994648933410645,-0.0,-6.507764283014694e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.173610305879264e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.660256910137832e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,7.135036867111921e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.660253272159024e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0004582403053063,285.0775451660156,294.1499938964844,287.62109375,283.1093139648437,289.9794311523437,288.1047668457031,285.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774571517482,3.228214584538591e-09,0.0009774538921192,-0.0075093698687851,0.0,0.0,0.0,-0.0064131752587854,60.0,1.5824072360992432,-0.0,-6.514113692901446e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
