time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269940,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.187046089209616e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.674405737314372e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.145487325033173e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.674402099335566e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004589114687405,285.0788879394531,294.1499938964844,287.5462951660156,283.07769775390625,289.9378356933594,288.044921875,285.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788884781301,3.395584924348327e-09,0.0009788851020857,-0.0079479189589619,0.0,0.0,0.0,-0.0064961477182805,60.0,1.534074068069458,-0.0,-6.53320597621132e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.187046089209616e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.674405737314372e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.145487325033173e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.674402099335566e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004589114687405,285.0788879394531,294.1499938964844,287.5462951660156,283.07769775390625,289.9378356933594,288.044921875,285.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788884781301,3.395584924348327e-09,0.0009788851020857,-0.0079479189589619,0.0,0.0,0.0,-0.0064961477182805,60.0,1.534074068069458,-0.0,-6.53320597621132e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.201747161569074e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.68988606473431e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,7.156921492423862e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.689882426755504e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004596458165906,285.08026123046875,294.1499938964844,287.4701538085937,283.04498291015625,289.89556884765625,287.97918701171875,285.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804547298699,3.578716212260246e-09,0.0009804511209949,-0.0084277605637907,0.0,0.0,0.0,-0.0065869339741766,60.0,1.4847509860992432,-0.0,-6.554128617608512e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.201747161569074e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.68988606473431e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,7.156921492423862e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.689882426755504e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004596458165906,285.08026123046875,294.1499938964844,287.4701538085937,283.04498291015625,289.89556884765625,287.97918701171875,285.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804547298699,3.578716212260246e-09,0.0009804511209949,-0.0084277605637907,0.0,0.0,0.0,-0.0065869339741766,60.0,1.4847509860992432,-0.0,-6.554128617608512e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.217389742843808e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.70635810517706e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.169087621150538e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.706354467198251e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004604271962307,285.0816345214844,294.1499938964844,287.3931884765625,283.0114440917969,289.8526611328125,287.9081420898437,285.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821210987865,3.7735725655352326e-09,0.0009821173734962,-0.0089383190497756,0.0,0.0,0.0,-0.0066835326142609,60.0,1.4347565174102783,-0.0,-6.576427580284874e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.217389742843808e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.70635810517706e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.169087621150538e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.706354467198251e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004604271962307,285.0816345214844,294.1499938964844,287.3931884765625,283.0114440917969,289.8526611328125,287.9081420898437,285.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821210987865,3.7735725655352326e-09,0.0009821173734962,-0.0089383190497756,0.0,0.0,0.0,-0.0066835326142609,60.0,1.4347565174102783,-0.0,-6.576427580284874e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.22548642847687e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.71488479990512e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,7.175384962465614e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.714881161926314e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0004608316521625,285.08233642578125,294.1499938964844,287.3545837402344,282.9945068359375,289.8309631347656,287.8704833984375,285.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829837363213,3.874435439144008e-09,0.0009829798946157,-0.0092025948688387,0.0,0.0,0.0,-0.0067335348576307,60.0,1.409563064575195,-0.0,-6.58798455788201e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.233681339537723e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.723514085635544e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,7.181758701335639e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.723510447656736e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004612409975379,285.0830078125,294.1499938964844,287.31591796875,282.9775085449219,289.8090515136719,287.8316345214844,285.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838567348197,3.9765204462582915e-09,0.0009838527766987,-0.0094700707122683,0.0,0.0,0.0,-0.0067841429263353,60.0,1.3843042850494385,-0.0,-6.59969217053913e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.250264702131972e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.740977111505345e-05,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,7.194656791398302e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.7409742011223e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004620693798642,285.0844421386719,294.1499938964844,287.2388610839844,282.94354248046875,289.7648010253906,287.7506103515625,285.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856234537437,4.183105861699232e-09,0.0009856193792074,-0.0100113442167639,0.0,0.0,0.0,-0.0068865562789142,60.0,1.333715796470642,-0.0,-6.623416481943424e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.250264702131972e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.740977111505345e-05,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,7.194656791398302e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.7409742011223e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004620693798642,285.0844421386719,294.1499938964844,287.2388610839844,282.94354248046875,289.7648010253906,287.7506103515625,285.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856234537437,4.183105861699232e-09,0.0009856193792074,-0.0100113442167639,0.0,0.0,0.0,-0.0068865562789142,60.0,1.333715796470642,-0.0,-6.623416481943424e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.26684879232198e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.758441592566668e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,7.207555609056726e-05,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.758437954587862e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0004628978203982,285.0858459472656,294.1499938964844,287.1625061035156,282.9098815917969,289.71990966796875,287.66583251953125,285.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873904054984,4.389704155727259e-09,0.0009873859817162,-0.0105526437982916,0.0,0.0,0.0,-0.0069889761507511,60.0,1.2832642793655396,-0.0,-6.647184846997335e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.26684879232198e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.758441592566668e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,7.207555609056726e-05,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.758437954587862e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0004628978203982,285.0858459472656,294.1499938964844,287.1625061035156,282.9098815917969,289.71990966796875,287.66583251953125,285.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873904054984,4.389704155727259e-09,0.0009873859817162,-0.0105526437982916,0.0,0.0,0.0,-0.0069889761507511,60.0,1.2832642793655396,-0.0,-6.647184846997335e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.283245890401304e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.775708895176648e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,7.220308907562867e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.775705257197842e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004637168894987,285.0872802734375,294.1499938964844,287.0873718261719,282.8768920898437,289.6744079589844,287.5781555175781,285.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891373338177,4.593968316868313e-09,0.0009891326772049,-0.0110878180712461,0.0,0.0,0.0,-0.007090238854289,60.0,1.23326575756073,-0.0,-6.670725838375803e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.283245890401304e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.775708895176648e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,7.220308907562867e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.775705257197842e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004637168894987,285.0872802734375,294.1499938964844,287.0873718261719,282.8768920898437,289.6744079589844,287.5781555175781,285.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891373338177,4.593968316868313e-09,0.0009891326772049,-0.0110878180712461,0.0,0.0,0.0,-0.007090238854289,60.0,1.23326575756073,-0.0,-6.670725838375803e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.299441444454716e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.792763012228534e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,7.232905772980303e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.792760101845488e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0004645258886739,285.0887451171875,294.1499938964844,287.0139465332031,282.8450012207031,289.6282958984375,287.4885559082031,285.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908627253025,4.795720265349246e-09,0.0009908579522743,-0.01161640137434,0.0,0.0,0.0,-0.0071902563795447,60.0,1.1840589046478271,-0.0,-6.694018850339489e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.299441444454716e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.792763012228534e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,7.232905772980303e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.792760101845488e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0004645258886739,285.0887451171875,294.1499938964844,287.0139465332031,282.8450012207031,289.6282958984375,287.4885559082031,285.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908627253025,4.795720265349246e-09,0.0009908579522743,-0.01161640137434,0.0,0.0,0.0,-0.0071902563795447,60.0,1.1840589046478271,-0.0,-6.694018850339489e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.30752357817255e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.801273699849844e-05,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,7.239191472763196e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.801270789466798e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.00046492961701,285.0894470214844,294.1499938964844,286.9780578613281,282.82958984375,289.60504150390625,287.4433288574219,285.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917237330228,4.896400618292773e-09,0.0009917188435792,-0.0118801770731806,0.0,0.0,0.0,-0.0072401678189635,60.0,1.1598931550979614,-0.0,-6.70565754035124e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.315639908891173e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.809820767259224e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,7.245504093589261e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.80981785687618e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004653350624721,285.0901794433594,294.1499938964844,286.9428100585937,282.8145751953125,289.5816650390625,287.3979797363281,285.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925884660333,4.997511293680645e-09,0.0009925834601745,-0.0121450778096914,0.0,0.0,0.0,-0.0072902929969131,60.0,1.1360423564910889,-0.0,-6.717355915952794e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.327517182100564e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.822328138398008e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,7.254741649376228e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.8223245004192e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.000465928344056,285.0912475585937,294.1499938964844,286.89324951171875,282.7937927246094,289.5477905273437,287.33270263671875,285.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938537841662,5.145467163458761e-09,0.0009938486618921,-0.0125327045097947,0.0,0.0,0.0,-0.0073636411689221,60.0,1.102370023727417,-0.0,-6.734493496196593e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.332225454272702e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.827285975916313e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,7.258403638843447e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.827283065533264e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004661635321099,285.0916748046875,294.1499938964844,286.8743896484375,282.7859802246094,289.5345764160156,287.307373046875,285.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994355417788,5.204121134028128e-09,0.0009943501790985,-0.0126863680779933,0.0,0.0,0.0,-0.0073927184566855,60.0,1.0894945859909058,-0.0,-6.741293390177816e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.349729225505143e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.845718159340322e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.272017683135346e-05,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.845715248957276e-05,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0004670378984883,285.0931396484375,294.1499938964844,286.80926513671875,282.7596435546875,289.4870300292969,287.21746826171875,285.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996220158413,5.422175597402656e-09,0.0009962148033082,-0.0132576311007142,0.0,0.0,0.0,-0.0075008175335824,60.0,1.0449448823928833,-0.0,-6.766602211882855e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.349729225505143e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.845718159340322e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.272017683135346e-05,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.845715248957276e-05,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0004670378984883,285.0931396484375,294.1499938964844,286.80926513671875,282.7596435546875,289.4870300292969,287.21746826171875,285.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996220158413,5.422175597402656e-09,0.0009962148033082,-0.0132576311007142,0.0,0.0,0.0,-0.0075008175335824,60.0,1.0449448823928833,-0.0,-6.766602211882855e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.368640894535928e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.865632455330342e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.286726759048179e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.865629544947296e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0004679825506173,285.0946655273437,294.1499938964844,286.7478942871094,282.73590087890625,289.43914794921875,287.1290588378906,285.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982349583879,5.657764479138905e-09,0.0009982292540371,-0.0138748157769441,0.0,0.0,0.0,-0.0076176091097295,60.0,1.0027552843093872,-0.0,-6.79400002923103e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.368640894535928e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.865632455330342e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.286726759048179e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.865629544947296e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0004679825506173,285.0946655273437,294.1499938964844,286.7478942871094,282.73590087890625,289.43914794921875,287.1290588378906,285.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982349583879,5.657764479138905e-09,0.0009982292540371,-0.0138748157769441,0.0,0.0,0.0,-0.0076176091097295,60.0,1.0027552843093872,-0.0,-6.79400002923103e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.389028127770872e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.887102351058276e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,7.30258398107253e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.887098713079467e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004690009809564,285.0961608886719,294.1499938964844,286.6908264160156,282.71514892578125,289.3909606933594,287.04278564453125,285.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004070354625,5.911752865017661e-09,0.0010004010982811,-0.0145401842892169,0.0,0.0,0.0,-0.0077435215935111,60.0,0.9632631540298462,-0.0,-6.823599107974587e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.389028127770872e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.887102351058276e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,7.30258398107253e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.887098713079467e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0004690009809564,285.0961608886719,294.1499938964844,286.6908264160156,282.71514892578125,289.3909606933594,287.04278564453125,285.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004070354625,5.911752865017661e-09,0.0010004010982811,-0.0145401842892169,0.0,0.0,0.0,-0.0077435215935111,60.0,0.9632631540298462,-0.0,-6.823599107974587e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.399635018780828e-05,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,9.898270945996046e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,7.310833461815491e-05,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.898268035613e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0004695307870861,285.096923828125,294.1499938964844,286.6640625,282.7060546875,289.3667907714844,287.0007629394531,285.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015369625762,6.043886280338029e-09,0.0010015309089794,-0.014886325225234,0.0,0.0,0.0,-0.0078090257011353,60.0,0.9446682333946228,-0.0,-6.839023569682467e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.41041362239048e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.909621439874172e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,7.319216092582792e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.909618529491128e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0004700691788457,285.0976867675781,294.1499938964844,286.6385498046875,282.6978454589844,289.34259033203125,286.9595947265625,285.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026852833107,6.178162426095923e-09,0.0010026791132986,-0.0152380736544728,0.0,0.0,0.0,-0.0078755924478173,60.0,0.92686927318573,-0.0,-6.854715195458996e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.43213963182643e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.93249996099621e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.336114504141733e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.932497050613164e-05,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0004711544606834,285.0992126464844,294.1499938964844,286.59161376953125,282.684326171875,289.2940673828125,286.8802490234375,285.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050000855699,6.448827249982969e-09,0.0010049935663118,-0.0159470867365598,0.0,0.0,0.0,-0.008009772747755,60.0,0.8937211036682129,-0.0,-6.886400427674745e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.43213963182643e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.93249996099621e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.336114504141733e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.932497050613164e-05,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0004711544606834,285.0992126464844,294.1499938964844,286.59161376953125,282.684326171875,289.2940673828125,286.8802490234375,285.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050000855699,6.448827249982969e-09,0.0010049935663118,-0.0159470867365598,0.0,0.0,0.0,-0.008009772747755,60.0,0.8937211036682129,-0.0,-6.886400427674745e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.453394886804745e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.954882989404724e-05,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,7.352646207436919e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.954880079021676e-05,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0004722162266261,285.10076904296875,294.1499938964844,286.55047607421875,282.6750183105469,289.2455444335937,286.8060607910156,285.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072647128254,6.713626099497105e-09,0.0010072579607367,-0.0166407097131013,0.0,0.0,0.0,-0.0081410454586148,60.0,0.8643643260002136,-0.0,-6.91746961933859e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.453394886804745e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.954882989404724e-05,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,7.352646207436919e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.954880079021676e-05,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0004722162266261,285.10076904296875,294.1499938964844,286.55047607421875,282.6750183105469,289.2455444335937,286.8060607910156,285.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072647128254,6.713626099497105e-09,0.0010072579607367,-0.0166407097131013,0.0,0.0,0.0,-0.0081410454586148,60.0,0.8643643260002136,-0.0,-6.91746961933859e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.47324006119743e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.97578099486418e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,7.368081423919648e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.975778084481136e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0004732075321953,285.1023254394531,294.1499938964844,286.5156555175781,282.6703186035156,289.19708251953125,286.7382507324219,285.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093790479004,6.960851894888265e-09,0.0010093720629811,-0.0172882806509733,0.0,0.0,0.0,-0.008263605646789,60.0,0.8390491604804993,-0.0,-6.946540054286744e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.47324006119743e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.97578099486418e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,7.368081423919648e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.975778084481136e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0004732075321953,285.1023254394531,294.1499938964844,286.5156555175781,282.6703186035156,289.19708251953125,286.7382507324219,285.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093790479004,6.960851894888265e-09,0.0010093720629811,-0.0172882806509733,0.0,0.0,0.0,-0.008263605646789,60.0,0.8390491604804993,-0.0,-6.946540054286744e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.490678348811345e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.994144056690855e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.381644536508247e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.994141146307812e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0004740786098409,285.1039123535156,294.1499938964844,286.4877014160156,282.6706237792969,289.1488647460937,286.6777038574219,285.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112369200214,7.178094119097977e-09,0.0010112297022715,-0.0178572982549667,0.0,0.0,0.0,-0.008371302857995,60.0,0.8180137276649475,-0.0,-6.972135224714293e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.490678348811345e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.994144056690855e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.381644536508247e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.994141146307812e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0004740786098409,285.1039123535156,294.1499938964844,286.4877014160156,282.6706237792969,289.1488647460937,286.6777038574219,285.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112369200214,7.178094119097977e-09,0.0010112297022715,-0.0178572982549667,0.0,0.0,0.0,-0.008371302857995,60.0,0.8180137276649475,-0.0,-6.972135224714293e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.498180588707328e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0001000204429146,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.387479126919061e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0001000204138108,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0004744533507619,285.10467529296875,294.1499938964844,286.4764404296875,282.6727905273437,289.1248779296875,286.65045166015625,285.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120362276211,7.271551805132502e-09,0.0010120290098711,-0.0181020833551883,0.0,0.0,0.0,-0.008417634293437,60.0,0.8092200756072998,-0.0,-6.983160716345084e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.504742047283798e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0001000895354081,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,7.392582483589649e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0001000895063043,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0004747811181005,285.10546875,294.1499938964844,286.46710205078125,282.67633056640625,289.1009826660156,286.62518310546875,285.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127353016287,7.353286424205406e-09,0.0010127279674634,-0.0183161608874797,0.0,0.0,0.0,-0.0084581533446908,60.0,0.8015570044517517,-0.0,-6.992809886696706e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,9.5129304099828e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001001757700578,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,7.398951856885105e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.000100175733678,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.0004751901433337,285.10675048828125,294.1499938964844,286.45623779296875,282.6850891113281,289.06304931640625,286.5891418457031,285.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136077180504,7.455291495261918e-09,0.0010136002674698,-0.0185833275318145,0.0,0.0,0.0,-0.0085087222978472,60.0,0.7918108701705933,-0.0,-7.00486211258067e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
