time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272280,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.514498378848656e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0001001922719296,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,7.400170579785481e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0001001922428258,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0004752684617415,285.1070556640625,294.1499938964844,286.454345703125,282.6878967285156,289.0536193847656,286.5809936523437,285.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137747740373,7.474818985997445e-09,0.0010137673234567,-0.0186344720423221,0.0,0.0,0.0,-0.0085184033960103,60.0,0.7898790240287781,-0.0,-7.007170665929152e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.519197919871658e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0001002417629933,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.403826020890847e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0001002417338895,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0004755032132379,285.1086730957031,294.1499938964844,286.45001220703125,282.70562744140625,289.00689697265625,286.5459899902344,285.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142754763364,7.533348167498843e-09,0.0010142679093405,-0.0187877658754587,0.0,0.0,0.0,-0.0085474196821451,60.0,0.7835311889648438,-0.0,-7.014091352175458e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.519197919871658e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0001002417629933,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.403826020890847e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0001002417338895,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0004755032132379,285.1086730957031,294.1499938964844,286.45001220703125,282.70562744140625,289.00689697265625,286.5459899902344,285.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142754763364,7.533348167498843e-09,0.0010142679093405,-0.0187877658754587,0.0,0.0,0.0,-0.0085474196821451,60.0,0.7835311889648438,-0.0,-7.014091352175458e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.520469757262616e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0001002551580313,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,7.404815551126376e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0001002551289275,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0004755667760036,285.1102600097656,294.1499938964844,286.45001220703125,282.7259521484375,288.9609680175781,286.5199584960937,285.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144108673557,7.54917195422422e-09,0.0010144033003598,-0.0188292115926742,0.0,0.0,0.0,-0.0085552642121911,60.0,0.7815929055213928,-0.0,-7.015963632284183e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.520469757262616e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0001002551580313,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,7.404815551126376e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0001002551289275,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0004755667760036,285.1102600097656,294.1499938964844,286.45001220703125,282.7259521484375,288.9609680175781,286.5199584960937,285.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144108673557,7.54917195422422e-09,0.0010144033003598,-0.0188292115926742,0.0,0.0,0.0,-0.0085552642121911,60.0,0.7815929055213928,-0.0,-7.015963632284183e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.520479216007516e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0001002552598947,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.40482282708399e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0001002552307909,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0004755672707688,285.11187744140625,294.1499938964844,286.45001220703125,282.7449645996094,288.9158935546875,286.5010070800781,285.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144117986783,7.549269653850388e-09,0.0010144042316824,-0.0188294667750597,0.0,0.0,0.0,-0.0085553135722875,60.0,0.78082674741745,-0.0,-7.015975000967958e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.520479216007516e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0001002552598947,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.40482282708399e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0001002552307909,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0004755672707688,285.11187744140625,294.1499938964844,286.45001220703125,282.7449645996094,288.9158935546875,286.5010070800781,285.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144117986783,7.549269653850388e-09,0.0010144042316824,-0.0188294667750597,0.0,0.0,0.0,-0.0085553135722875,60.0,0.78082674741745,-0.0,-7.015975000967958e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.520033199805766e-05,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,0.0001002505596261,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,7.404475036310032e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0001002505305223,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0004755449481308,285.1126708984375,294.1499938964844,286.45001220703125,282.75396728515625,288.8936462402344,286.4936218261719,285.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143640683963,7.54369455790993e-09,0.0010143565014004,-0.0188148636370897,0.0,0.0,0.0,-0.0085525494068861,60.0,0.7804824113845825,-0.0,-7.01531561730917e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.519300510874018e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,0.000100242847111,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,7.403906056424603e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0001002428180072,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0004755083646159,285.1134948730469,294.1499938964844,286.45001220703125,282.7626647949219,288.8716125488281,286.4873046875,285.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142859537154,7.534556978328055e-09,0.0010142783867195,-0.0187909323722124,0.0,0.0,0.0,-0.0085480194538831,60.0,0.780127763748169,-0.0,-7.014234881808079e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.517026774119586e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0001002189019345,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.402137271128595e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0001002188728307,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0004753948014695,285.1151123046875,294.1499938964844,286.45001220703125,282.7791442871094,288.8281555175781,286.47723388671875,285.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140435770154,7.506208099528067e-09,0.0010140360100194,-0.0187166836112737,0.0,0.0,0.0,-0.0085339657962322,60.0,0.7793711423873901,-0.0,-7.010881830638027e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.517026774119586e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0001002189019345,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.402137271128595e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0001002188728307,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0004753948014695,285.1151123046875,294.1499938964844,286.45001220703125,282.7791442871094,288.8281555175781,286.47723388671875,285.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140435770154,7.506208099528067e-09,0.0010140360100194,-0.0187166836112737,0.0,0.0,0.0,-0.0085339657962322,60.0,0.7793711423873901,-0.0,-7.010881830638027e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.51376132434234e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0001001845157588,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.399597234325483e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.000100184486655,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004752317036036,285.1167297363281,294.1499938964844,286.45001220703125,282.79443359375,288.78546142578125,286.46990966796875,285.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136954952031,7.46550199437479e-09,0.0010136880446225,-0.018610069528222,0.0,0.0,0.0,-0.0085137858986854,60.0,0.7785459756851196,-0.0,-7.006069324688724e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.51376132434234e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0001001845157588,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.399597234325483e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.000100184486655,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004752317036036,285.1167297363281,294.1499938964844,286.45001220703125,282.79443359375,288.78546142578125,286.46990966796875,285.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136954952031,7.46550199437479e-09,0.0010136880446225,-0.018610069528222,0.0,0.0,0.0,-0.0085137858986854,60.0,0.7785459756851196,-0.0,-7.006069324688724e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.509614028502256e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0001001408381853,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.396371802315116e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.0001001408163574,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0004750245425384,285.1183776855469,294.1499938964844,286.45001220703125,282.8085632324219,288.7435607910156,286.464599609375,285.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132533498108,7.413804237188515e-09,0.0010132458992302,-0.0184746664017438,0.0,0.0,0.0,-0.0084881577640771,60.0,0.7776585817337036,-0.0,-6.999959367703924e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.509614028502256e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0001001408381853,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.396371802315116e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.0001001408163574,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0004750245425384,285.1183776855469,294.1499938964844,286.45001220703125,282.8085632324219,288.7435607910156,286.464599609375,285.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132533498108,7.413804237188515e-09,0.0010132458992302,-0.0184746664017438,0.0,0.0,0.0,-0.0084881577640771,60.0,0.7776585817337036,-0.0,-6.999959367703924e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.504697663942352e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0001000890624709,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,7.392547558993101e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.000100089040643,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0004747789353132,285.1199951171875,294.1499938964844,286.45001220703125,282.82159423828125,288.70245361328125,286.4607238769531,285.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127293644472,7.352524367121305e-09,0.0010127219138666,-0.0183141641318798,0.0,0.0,0.0,-0.0084577789530158,60.0,0.7767173647880554,-0.0,-6.992720358311999e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.504697663942352e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0001000890624709,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,7.392547558993101e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.000100089040643,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0004747789353132,285.1199951171875,294.1499938964844,286.45001220703125,282.82159423828125,288.70245361328125,286.4607238769531,285.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127293644472,7.352524367121305e-09,0.0010127219138666,-0.0183141641318798,0.0,0.0,0.0,-0.0084577789530158,60.0,0.7767173647880554,-0.0,-6.992720358311999e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,9.501985914539546e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0001000605116132,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,7.39043825888075e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0001000604897853,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0004746435151901,285.1208190917969,294.1499938964844,286.45001220703125,282.82769775390625,288.68218994140625,286.459228515625,285.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318731398697764e-09,0.0010124329710379,-0.0182256549596786,0.0,0.0,0.0,-0.0084410263225436,60.0,0.7762287259101868,-0.0,-6.98872995030797e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.499125008005647e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0001000303891487,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.388213271042332e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0001000303600449,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0004745006153825,285.12164306640625,294.1499938964844,286.45001220703125,282.83355712890625,288.662109375,286.4579162597656,285.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121354134753,7.283079472841791e-09,0.0010121281957253,-0.0181322749704122,0.0,0.0,0.0,-0.0084233516827225,60.0,0.7757301926612854,-0.0,-6.984520695141327e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,9.49376990320161e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.997400047723204e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,7.384048512903973e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,9.997397137340158e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004742331220768,285.1230773925781,294.1499938964844,286.45001220703125,282.8432312011719,288.627197265625,286.4560852050781,285.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115647455677,7.216340414117894e-09,0.0010115575278177,-0.0179574731737375,0.0,0.0,0.0,-0.0083902664482593,60.0,0.7748319506645203,-0.0,-6.976645750000898e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.493011748418212e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.996601147577168e-05,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,7.383458432741463e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.99659823719412e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0004741952288895,285.1232604980469,294.1499938964844,286.45001220703125,282.844482421875,288.6224670410156,286.45587158203125,285.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011483836919,7.2068884193754465e-09,0.0010114767355844,-0.017932716757059,0.0,0.0,0.0,-0.0083855809643864,60.0,0.7747076153755188,-0.0,-6.975530908448492e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,9.486465569352732e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.989707905333488e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,7.378366717603058e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,9.989704994950444e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0004738682473544,285.1249084472656,294.1499938964844,286.45001220703125,282.8544616699219,288.5835876464844,286.454345703125,285.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107862763106,7.125308343347569e-09,0.0010107790585607,-0.0177190378308296,0.0,0.0,0.0,-0.0083451382815837,60.0,0.7736560702323914,-0.0,-6.96591158089177e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,9.486465569352732e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.989707905333488e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,7.378366717603058e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,9.989704994950444e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0004738682473544,285.1249084472656,294.1499938964844,286.45001220703125,282.8544616699219,288.5835876464844,286.454345703125,285.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107862763106,7.125308343347569e-09,0.0010107790585607,-0.0177190378308296,0.0,0.0,0.0,-0.0083451382815837,60.0,0.7736560702323914,-0.0,-6.96591158089177e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.479592699790372e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.9824697826989e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,7.373021071543917e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.982466872315854e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0004735249094665,285.1265563964844,294.1499938964844,286.45001220703125,282.8634948730469,288.5454406738281,286.4532470703125,285.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100536746904,7.039652416551689e-09,0.0010100466897711,-0.0174946822226047,0.0,0.0,0.0,-0.0083026746287941,60.0,0.7725842595100403,-0.0,-6.955819031873034e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.479592699790372e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.9824697826989e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,7.373021071543917e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.982466872315854e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0004735249094665,285.1265563964844,294.1499938964844,286.45001220703125,282.8634948730469,288.5454406738281,286.4532470703125,285.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100536746904,7.039652416551689e-09,0.0010100466897711,-0.0174946822226047,0.0,0.0,0.0,-0.0083026746287941,60.0,0.7725842595100403,-0.0,-6.955819031873034e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.47249136515893e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.974991553463042e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,7.36749789211899e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.974989370675758e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004731701919808,285.128173828125,294.1499938964844,286.45001220703125,282.8716735839844,288.50799560546875,286.4524230957031,285.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092968586832,6.951155206991188e-09,0.0010092898737639,-0.0172628816217184,0.0,0.0,0.0,-0.0082588028162717,60.0,0.7714999914169312,-0.0,-6.945398922653112e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.47249136515893e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.974991553463042e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,7.36749789211899e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.974989370675758e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004731701919808,285.128173828125,294.1499938964844,286.45001220703125,282.8716735839844,288.50799560546875,286.4524230957031,285.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092968586832,6.951155206991188e-09,0.0010092898737639,-0.0172628816217184,0.0,0.0,0.0,-0.0082588028162717,60.0,0.7714999914169312,-0.0,-6.945398922653112e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.468883945373818e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.971192775992677e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.364692282862961e-05,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.971190593205392e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0004729900101665,285.1289978027344,294.1499938964844,286.45001220703125,282.8754272460937,288.4895324707031,286.4521179199219,285.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089124552905,6.906200500367276e-09,0.0010089054703712,-0.0171451307833194,0.0,0.0,0.0,-0.0082365171983838,60.0,0.7709553241729736,-0.0,-6.940108221442642e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.46525324252434e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.967369987862185e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,7.361868483712897e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.9673678050749e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0004728086641989,285.1298217773437,294.1499938964844,286.45001220703125,282.87896728515625,288.47125244140625,286.45184326171875,285.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085254907608,6.860961132559851e-09,0.0010085187386721,-0.0170266348868608,0.0,0.0,0.0,-0.0082140900194644,60.0,0.7704103589057922,-0.0,-6.934786966894535e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.457964915782212e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.959694580174984e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,7.356199785135686e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.959692397387698e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0004724445752799,285.1314697265625,294.1499938964844,286.45001220703125,282.8854675292969,288.4351806640625,286.4513854980469,285.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077487677335,6.770131566469217e-09,0.0010077420156449,-0.0167887192219495,0.0,0.0,0.0,-0.0081690615043044,60.0,0.7693222761154175,-0.0,-6.924108220118796e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.457964915782212e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.959694580174984e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,7.356199785135686e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.959692397387698e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0004724445752799,285.1314697265625,294.1499938964844,286.45001220703125,282.8854675292969,288.4351806640625,286.4513854980469,285.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077487677335,6.770131566469217e-09,0.0010077420156449,-0.0167887192219495,0.0,0.0,0.0,-0.0081690615043044,60.0,0.7693222761154175,-0.0,-6.924108220118796e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.45069405133836e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.952038089977576e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,7.350544183282182e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.952035907190292e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0004720814176835,285.13311767578125,294.1499938964844,286.45001220703125,282.8912048339844,288.3997802734375,286.4510498046875,285.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069739073514,6.679526265429558e-09,0.0010069672716781,-0.0165513884276151,0.0,0.0,0.0,-0.0081241447478532,60.0,0.7682412266731262,-0.0,-6.913465000479847e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.45069405133836e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.952038089977576e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,7.350544183282182e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.952035907190292e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0004720814176835,285.13311767578125,294.1499938964844,286.45001220703125,282.8912048339844,288.3997802734375,286.4510498046875,285.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069739073514,6.679526265429558e-09,0.0010069672716781,-0.0165513884276151,0.0,0.0,0.0,-0.0081241447478532,60.0,0.7682412266731262,-0.0,-6.913465000479847e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.443485760129988e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.9444470833987e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,7.344937330344692e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.944444900611416e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0004717213159892,285.134765625,294.1499938964844,286.45001220703125,282.896240234375,288.36505126953125,286.4508056640625,285.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062056826427,6.589694123704248e-09,0.0010061990469694,-0.0163160804659128,0.0,0.0,0.0,-0.0080796107649803,60.0,0.767171323299408,-0.0,-6.90291983573843e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.443485760129988e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.9444470833987e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,7.344937330344692e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.944444900611416e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0004717213159892,285.134765625,294.1499938964844,286.45001220703125,282.896240234375,288.36505126953125,286.4508056640625,285.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062056826427,6.589694123704248e-09,0.0010061990469694,-0.0163160804659128,0.0,0.0,0.0,-0.0080796107649803,60.0,0.767171323299408,-0.0,-6.90291983573843e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.436378604732454e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.936963033396752e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,7.339409785345197e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.936960850609466e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0004713663074653,285.1363830566406,294.1499938964844,286.45001220703125,282.90057373046875,288.3309326171875,286.4506225585937,285.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054481681436,6.501126303959381e-09,0.0010054417653009,-0.0160840824246406,0.0,0.0,0.0,-0.0080357044935226,60.0,0.766115665435791,-0.0,-6.892530990398883e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.436378604732454e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.936963033396752e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,7.339409785345197e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.936960850609466e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0004713663074653,285.1363830566406,294.1499938964844,286.45001220703125,282.90057373046875,288.3309326171875,286.4506225585937,285.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054481681436,6.501126303959381e-09,0.0010054417653009,-0.0160840824246406,0.0,0.0,0.0,-0.0080357044935226,60.0,0.766115665435791,-0.0,-6.892530990398883e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.432875231141225e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.93327412288636e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,7.336684939218685e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.933271940099075e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004711913352366,285.13720703125,294.1499938964844,286.45001220703125,282.90252685546875,288.31414794921875,286.4505310058594,285.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050749406218,6.4574714464527005e-09,0.0010050684213638,-0.0159697290509939,0.0,0.0,0.0,-0.0080140624195337,60.0,0.7655941247940063,-0.0,-6.887413661615939e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.429412602912636e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.929628140525892e-05,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,7.333992107305676e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.929625957738608e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0004710183711722,285.1380310058594,294.1499938964844,286.45001220703125,282.904296875,288.2974853515625,286.4504699707031,285.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047059040516,6.414324182912878e-09,0.0010046995012089,-0.0158567056059837,0.0,0.0,0.0,-0.0079926727339625,60.0,0.7650771737098694,-0.0,-6.88235743950827e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
