time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274620,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.422898438060656e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.92276764009148e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,7.328925130423158e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.922765457304196e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0004706929612439,285.1396179199219,294.1499938964844,286.45001220703125,282.9073181152344,288.2659606933594,286.45037841796875,285.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040116030722,6.3331393462817695e-09,0.0010040052002295,-0.0156440418213605,0.0,0.0,0.0,-0.0079524256289005,60.0,0.7640984058380127,-0.0,-6.872848246075591e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.422630682820454e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.92248606053181e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,7.328717038035393e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.922483877744526e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0004706796025857,285.1396789550781,294.1499938964844,286.45001220703125,282.9074401855469,288.2646484375,286.4503479003906,285.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039830813184,6.329810009475523e-09,0.001003976794891,-0.0156353190541267,0.0,0.0,0.0,-0.0079507753252983,60.0,0.7640580534934998,-0.0,-6.872458868656396e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.416075772605836e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.915583359543234e-05,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.323618774535134e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.91558117675595e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004703521553892,285.1413269042969,294.1499938964844,286.45001220703125,282.9100036621094,288.232421875,286.4502868652344,285.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032844729721,6.248118022966764e-09,0.0010032781865447,-0.015421325340867,0.0,0.0,0.0,-0.0079102767631411,60.0,0.7630618214607239,-0.0,-6.862897095061271e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.416075772605836e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.915583359543234e-05,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.323618774535134e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.91558117675595e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004703521553892,285.1413269042969,294.1499938964844,286.45001220703125,282.9100036621094,288.232421875,286.4502868652344,285.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032844729721,6.248118022966764e-09,0.0010032781865447,-0.015421325340867,0.0,0.0,0.0,-0.0079102767631411,60.0,0.7630618214607239,-0.0,-6.862897095061271e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,9.409791528014466e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.908965876093134e-05,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,7.318730786209926e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,9.90896369330585e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0004700382705777,285.1429443359375,294.1499938964844,286.45001220703125,282.9120788574219,288.2007751464844,286.4502258300781,285.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026147356256,6.169806887612593e-09,0.0010026085656136,-0.0152161847800016,0.0,0.0,0.0,-0.0078714545816183,60.0,0.7620914578437805,-0.0,-6.853738199197323e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,9.409791528014466e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.908965876093134e-05,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,7.318730786209926e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,9.90896369330585e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0004700382705777,285.1429443359375,294.1499938964844,286.45001220703125,282.9120788574219,288.2007751464844,286.4502258300781,285.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026147356256,6.169806887612593e-09,0.0010026085656136,-0.0152161847800016,0.0,0.0,0.0,-0.0078714545816183,60.0,0.7620914578437805,-0.0,-6.853738199197323e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.403824515175074e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.902682359097524e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,7.3140901804436e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.90268017631024e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,0.0004697401891462,285.14459228515625,294.1499938964844,286.45001220703125,282.9136962890625,288.1697082519531,286.4501647949219,285.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019787587225,6.09544725804767e-09,0.0010019727051258,-0.0150213930755853,0.0,0.0,0.0,-0.0078345909714698,60.0,0.7611503005027771,-0.0,-6.845046840453507e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.403824515175074e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.902682359097524e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,7.3140901804436e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.90268017631024e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,0.0004697401891462,285.14459228515625,294.1499938964844,286.45001220703125,282.9136962890625,288.1697082519531,286.4501647949219,285.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019787587225,6.09544725804767e-09,0.0010019727051258,-0.0150213930755853,0.0,0.0,0.0,-0.0078345909714698,60.0,0.7611503005027771,-0.0,-6.845046840453507e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.4009745225776e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.899681026581676e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,7.311873196158558e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.89967884379439e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0004695978423114,285.1454162597656,294.1499938964844,286.45001220703125,282.9143371582031,288.1544189453125,286.4501342773437,285.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016750311478,6.0599343321143814e-09,0.0010016689775511,-0.014928363263607,0.0,0.0,0.0,-0.0078169861808419,60.0,0.7606920003890991,-0.0,-6.840897981419404e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.398221300216392e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.896782285068184e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,7.309731881832704e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.8967801022809e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0004694603267125,285.146240234375,294.1499938964844,286.45001220703125,282.91485595703125,288.1392517089844,286.4501342773437,285.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013816645368,6.025622223404525e-09,0.0010013756109401,-0.0148384794592857,0.0,0.0,0.0,-0.0077999755740165,60.0,0.7602421641349792,-0.0,-6.83688980984698e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.393028449267148e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.891313675325364e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.305692997761071e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.89131149253808e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,0.0004692009242717,285.1478576660156,294.1499938964844,286.45001220703125,282.9156799316406,288.1093139648437,286.4501037597656,285.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008281096816,5.960906435120705e-09,0.0010008221725001,-0.0146689489483833,0.0,0.0,0.0,-0.0077678933739662,60.0,0.7593689560890198,-0.0,-6.829334608937644e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.393028449267148e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.891313675325364e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.305692997761071e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.89131149253808e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,0.0004692009242717,285.1478576660156,294.1499938964844,286.45001220703125,282.9156799316406,288.1093139648437,286.4501037597656,285.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008281096816,5.960906435120705e-09,0.0010008221725001,-0.0146689489483833,0.0,0.0,0.0,-0.0077678933739662,60.0,0.7593689560890198,-0.0,-6.829334608937644e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.388293256051838e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.886326733976604e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.302009908016771e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.886324551189318e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0004689643683377,285.14947509765625,294.1499938964844,286.45001220703125,282.9161376953125,288.0799255371094,286.4500732421875,285.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003234492614,5.9018878673100525e-09,0.00100031751208,-0.0145143419504165,0.0,0.0,0.0,-0.0077386354096233,60.0,0.7585355043411255,-0.0,-6.822448739285393e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.388293256051838e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.886326733976604e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,7.302009908016771e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.886324551189318e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0004689643683377,285.14947509765625,294.1499938964844,286.45001220703125,282.9161376953125,288.0799255371094,286.4500732421875,285.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003234492614,5.9018878673100525e-09,0.00100031751208,-0.0145143419504165,0.0,0.0,0.0,-0.0077386354096233,60.0,0.7585355043411255,-0.0,-6.822448739285393e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.384060103911906e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.881868754746392e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,7.298716809600592e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.881866571959108e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0004687529290094,285.151123046875,294.1499938964844,286.45001220703125,282.91632080078125,288.0510559082031,286.4500732421875,285.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999872223474,5.849130513269074e-09,0.0009998664027079,-0.0143761346116662,0.0,0.0,0.0,-0.0077124810777604,60.0,0.7577447891235352,-0.0,-6.816295439193709e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.384060103911906e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.881868754746392e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,7.298716809600592e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.881866571959108e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0004687529290094,285.151123046875,294.1499938964844,286.45001220703125,282.91632080078125,288.0510559082031,286.4500732421875,285.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999872223474,5.849130513269074e-09,0.0009998664027079,-0.0143761346116662,0.0,0.0,0.0,-0.0077124810777604,60.0,0.7577447891235352,-0.0,-6.816295439193709e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.3803733761888e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.877986303763464e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,7.295849354704842e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.87798412097618e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,0.0004685687599703,285.1527404785156,294.1499938964844,286.45001220703125,282.916259765625,288.0227355957031,286.4500427246094,285.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994792053475,5.803181046815098e-09,0.0009994733845815,-0.0142557621002197,0.0,0.0,0.0,-0.0076897018589079,60.0,0.7570001482963562,-0.0,-6.810938657508815e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.3803733761888e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.877986303763464e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,7.295849354704842e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.87798412097618e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,0.0004685687599703,285.1527404785156,294.1499938964844,286.45001220703125,282.916259765625,288.0227355957031,286.4500427246094,285.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994792053475,5.803181046815098e-09,0.0009994733845815,-0.0142557621002197,0.0,0.0,0.0,-0.0076897018589079,60.0,0.7570001482963562,-0.0,-6.810938657508815e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.378749382449314e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,9.876276453724132e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,7.29458624846302e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.876274270936848e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0004684876475948,285.153564453125,294.1499938964844,286.45001220703125,282.9161376953125,288.0087585449219,286.4500427246094,285.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999306095764,5.7829407928977625e-09,0.0009993003914132,-0.0142027400434017,0.0,0.0,0.0,-0.007679667789489,60.0,0.7566466927528381,-0.0,-6.80857965562609e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.37727454584092e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.874723764369264e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,7.293439557543024e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.87472158158198e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004684139857999,285.15435791015625,294.1499938964844,286.45001220703125,282.9159545898437,287.99493408203125,286.4500427246094,285.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991489350795,5.764559052323648e-09,0.0009991431143134,-0.0141545850783586,0.0,0.0,0.0,-0.0076705547980964,60.0,0.7563053965568542,-0.0,-6.806438079820509e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.37480290303938e-05,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.87212042673491e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,7.291517249541357e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.872118243947624e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0004682905273512,285.1559753417969,294.1499938964844,286.45001220703125,282.9154968261719,287.9676208496094,286.4500427246094,285.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988853707909,5.733747254765831e-09,0.0009988796664401,-0.0140738673508167,0.0,0.0,0.0,-0.0076552801765501,60.0,0.7556616067886353,-0.0,-6.802848417919449e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.37480290303938e-05,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,9.87212042673491e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,7.291517249541357e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.872118243947624e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0004682905273512,285.1559753417969,294.1499938964844,286.45001220703125,282.9154968261719,287.9676208496094,286.4500427246094,285.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988853707909,5.733747254765831e-09,0.0009988796664401,-0.0140738673508167,0.0,0.0,0.0,-0.0076552801765501,60.0,0.7556616067886353,-0.0,-6.802848417919449e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.372989734401926e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.870211215456948e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,7.290107168955728e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.870209760265423e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0004681999853346,285.1575927734375,294.1499938964844,286.45001220703125,282.9149169921875,287.9407958984375,286.45001220703125,285.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986921213567,5.711146666698141e-09,0.0009986864170059,-0.0140146613121032,0.0,0.0,0.0,-0.0076440759003162,60.0,0.7550731301307678,-0.0,-6.800215857083458e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.372989734401926e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.870211215456948e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,7.290107168955728e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.870209760265423e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0004681999853346,285.1575927734375,294.1499938964844,286.45001220703125,282.9149169921875,287.9407958984375,286.45001220703125,285.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986921213567,5.711146666698141e-09,0.0009986864170059,-0.0140146613121032,0.0,0.0,0.0,-0.0076440759003162,60.0,0.7550731301307678,-0.0,-6.800215857083458e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.371462510898708e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.868603228824212e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.288919005077332e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.868601046036928e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.000468123704195,285.1592102050781,294.1499938964844,286.45001220703125,282.9140014648437,287.9144287109375,286.45001220703125,285.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985292563214,5.692103677290561e-09,0.0009985235519707,-0.0139647731557488,0.0,0.0,0.0,-0.0076346355490386,60.0,0.7545291781425476,-0.0,-6.797998253205152e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.371462510898708e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.868603228824212e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.288919005077332e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.868601046036928e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.000468123704195,285.1592102050781,294.1499938964844,286.45001220703125,282.9140014648437,287.9144287109375,286.45001220703125,285.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985292563214,5.692103677290561e-09,0.0009985235519707,-0.0139647731557488,0.0,0.0,0.0,-0.0076346355490386,60.0,0.7545291781425476,-0.0,-6.797998253205152e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.36980577534996e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.866858454188332e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,7.28763043298386e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.866856998996808e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0004680409329012,285.16082763671875,294.1499938964844,286.45001220703125,282.9125061035156,287.8885498046875,286.45001220703125,285.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983526542782,5.671449088140434e-09,0.0009983469499275,-0.0139106642454862,0.0,0.0,0.0,-0.007624396122992,60.0,0.7539929151535034,-0.0,-6.795593066044604e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.36980577534996e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.866858454188332e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,7.28763043298386e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.866856998996808e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0004680409329012,285.16082763671875,294.1499938964844,286.45001220703125,282.9125061035156,287.8885498046875,286.45001220703125,285.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983526542782,5.671449088140434e-09,0.0009983469499275,-0.0139106642454862,0.0,0.0,0.0,-0.007624396122992,60.0,0.7539929151535034,-0.0,-6.795593066044604e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.368931932840496e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.865938045550138e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,7.286950858542696e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.865935862762854e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004679972771555,285.1616516113281,294.1499938964844,286.45001220703125,282.9115600585937,287.87579345703125,286.45001220703125,285.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982594056054,5.660548474395455e-09,0.0009982537012547,-0.0138821080327034,0.0,0.0,0.0,-0.0076189925894141,60.0,0.7537227869033813,-0.0,-6.794324036718535e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.368028986500576e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.864987077889964e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,7.286248001037166e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.86498489510268e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0004679521662183,285.1624450683594,294.1499938964844,286.45001220703125,282.91046142578125,287.8631591796875,286.45001220703125,285.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981631301343,5.649289480658126e-09,0.0009981574257835,-0.0138526121154427,0.0,0.0,0.0,-0.0076134107075631,60.0,0.7534509301185608,-0.0,-6.793013085371058e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.366137237520888e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.862995648290962e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,7.284776802407578e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,9.862993465503678e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0004678576951846,285.1640625,294.1499938964844,286.45001220703125,282.90789794921875,287.83819580078125,286.45001220703125,285.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979614987969,5.625711452239557e-09,0.0009979557944461,-0.0137908449396491,0.0,0.0,0.0,-0.0076017221435904,60.0,0.7529022097587585,-0.0,-6.790268969325552e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.366137237520888e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.862995648290962e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,7.284776802407578e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,9.862993465503678e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0004678576951846,285.1640625,294.1499938964844,286.45001220703125,282.90789794921875,287.83819580078125,286.45001220703125,285.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979614987969,5.625711452239557e-09,0.0009979557944461,-0.0137908449396491,0.0,0.0,0.0,-0.0076017221435904,60.0,0.7529022097587585,-0.0,-6.790268969325552e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.36413707677275e-05,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.860889258561656e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,7.283221202669665e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.860887075774372e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,0.0004677577817346,285.1656494140625,294.1499938964844,286.45001220703125,282.90478515625,287.81365966796875,286.45001220703125,285.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977482259273,5.600774954928056e-09,0.0009977426379919,-0.0137255182489752,0.0,0.0,0.0,-0.0075893602333962,60.0,0.7523464560508728,-0.0,-6.787367112792708e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.36413707677275e-05,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.860889258561656e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,7.283221202669665e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.860887075774372e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,0.0004677577817346,285.1656494140625,294.1499938964844,286.45001220703125,282.90478515625,287.81365966796875,286.45001220703125,285.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977482259273,5.600774954928056e-09,0.0009977426379919,-0.0137255182489752,0.0,0.0,0.0,-0.0075893602333962,60.0,0.7523464560508728,-0.0,-6.787367112792708e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.36203432502225e-05,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.858674457063898e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.281585567397997e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.858673001872376e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0004676527460105,285.1672668457031,294.1499938964844,286.45001220703125,282.90118408203125,287.7895812988281,286.45001220703125,285.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975240100175,5.574560368870607e-09,0.000997518422082,-0.0136568425223231,0.0,0.0,0.0,-0.0075763645581901,60.0,0.7517840266227722,-0.0,-6.784317463370827e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.36203432502225e-05,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.858674457063898e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.281585567397997e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.858673001872376e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0004676527460105,285.1672668457031,294.1499938964844,286.45001220703125,282.90118408203125,287.7895812988281,286.45001220703125,285.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975240100175,5.574560368870607e-09,0.000997518422082,-0.0136568425223231,0.0,0.0,0.0,-0.0075763645581901,60.0,0.7517840266227722,-0.0,-6.784317463370827e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.359834803035484e-05,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.856358519755304e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,7.279874989762902e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.85635633696802e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.0004675428790505,285.1688537597656,294.1499938964844,286.45001220703125,282.8970947265625,287.7659606933594,286.45001220703125,285.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972895495593,5.547144521500513e-09,0.0009972839616239,-0.0135850198566913,0.0,0.0,0.0,-0.0075627733021974,60.0,0.7512154579162598,-0.0,-6.781128547572737e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.359834803035484e-05,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.856358519755304e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,7.279874989762902e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.85635633696802e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.0004675428790505,285.1688537597656,294.1499938964844,286.45001220703125,282.8970947265625,287.7659606933594,286.45001220703125,285.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972895495593,5.547144521500513e-09,0.0009972839616239,-0.0135850198566913,0.0,0.0,0.0,-0.0075627733021974,60.0,0.7512154579162598,-0.0,-6.781128547572737e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.358700481243432e-05,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.855163807515056e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,7.278992416104302e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.855162352323532e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0004674862138926,285.1696472167969,294.1499938964844,286.45001220703125,282.8948669433594,287.7543029785156,286.45001220703125,285.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971685940399,5.533004276969677e-09,0.0009971631225198,-0.013547976501286,0.0,0.0,0.0,-0.0075557632371783,60.0,0.7509288787841797,-0.0,-6.779484351682187e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
