time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276960,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.3575450591743e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.853947267401963e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,7.27809383533895e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.85394508461468e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0004674285009969,285.1704406738281,294.1499938964844,286.45001220703125,282.8925170898437,287.74273681640625,286.45001220703125,285.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970454266294,5.51860157571582e-09,0.0009970399551093,-0.0135102439671754,0.0,0.0,0.0,-0.00754862325266,60.0,0.7506409287452698,-0.0,-6.777809602453999e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.355172369396314e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.851448703557252e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,7.276248652487993e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.851446520769969e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0004673099610954,285.1720275878906,294.1499938964844,286.45001220703125,282.88751220703125,287.7199401855469,286.45001220703125,285.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967924561351,5.489024346161386e-09,0.000996786984615,-0.01343275886029,0.0,0.0,0.0,-0.0075339605100452,60.0,0.7500612735748291,-0.0,-6.77437057561292e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.355172369396314e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.851448703557252e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,7.276248652487993e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.851446520769969e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0004673099610954,285.1720275878906,294.1499938964844,286.45001220703125,282.88751220703125,287.7199401855469,286.45001220703125,285.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967924561351,5.489024346161386e-09,0.000996786984615,-0.01343275886029,0.0,0.0,0.0,-0.0075339605100452,60.0,0.7500612735748291,-0.0,-6.77437057561292e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.352721826871856e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,9.848867921391502e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.274342351593077e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.84886646619998e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0004671875794883,285.1736145019531,294.1499938964844,286.45001220703125,282.8820495605469,287.6975402832031,286.45001220703125,285.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965313365682,5.458480778486319e-09,0.0009965258650481,-0.0133527424186468,0.0,0.0,0.0,-0.0075188186019659,60.0,0.7494766116142273,-0.0,-6.770820704105064e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.352721826871856e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,9.848867921391502e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.274342351593077e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.84886646619998e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0004671875794883,285.1736145019531,294.1499938964844,286.45001220703125,282.8820495605469,287.6975402832031,286.45001220703125,285.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965313365682,5.458480778486319e-09,0.0009965258650481,-0.0133527424186468,0.0,0.0,0.0,-0.0075188186019659,60.0,0.7494766116142273,-0.0,-6.770820704105064e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.350200707558542e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.846212924458086e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,7.272381481016055e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.846211469266564e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,0.0004670616472139,285.1752014160156,294.1499938964844,286.45001220703125,282.87615966796875,287.675537109375,286.45001220703125,285.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962625335901,5.4270561378189094e-09,0.0009962571784853,-0.0132704153656959,0.0,0.0,0.0,-0.007503239903599,60.0,0.7488873600959778,-0.0,-6.767169224985993e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.350200707558542e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.846212924458086e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,7.272381481016055e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.846211469266564e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,0.0004670616472139,285.1752014160156,294.1499938964844,286.45001220703125,282.87615966796875,287.675537109375,286.45001220703125,285.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962625335901,5.4270561378189094e-09,0.0009962571784853,-0.0132704153656959,0.0,0.0,0.0,-0.007503239903599,60.0,0.7488873600959778,-0.0,-6.767169224985993e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.347615559818224e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.84349098871462e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,7.270371133927256e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.843489533523098e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0004669325135182,285.1767578125,294.1499938964844,286.45001220703125,282.869873046875,287.6539001464844,286.45001220703125,285.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959869785234,5.394838797911916e-09,0.0009959816234186,-0.0131860133260488,0.0,0.0,0.0,-0.0074872686527669,60.0,0.7482940554618835,-0.0,-6.763426796396743e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.347615559818224e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.84349098871462e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,7.270371133927256e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.843489533523098e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0004669325135182,285.1767578125,294.1499938964844,286.45001220703125,282.869873046875,287.6539001464844,286.45001220703125,285.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959869785234,5.394838797911916e-09,0.0009959816234186,-0.0131860133260488,0.0,0.0,0.0,-0.0074872686527669,60.0,0.7482940554618835,-0.0,-6.763426796396743e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,9.346301521873102e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,9.842107101576404e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,7.269348861882463e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,9.84210491878912e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,0.0004668668552767,285.17755126953125,294.1499938964844,286.45001220703125,282.8666076660156,287.64324951171875,286.45001220703125,285.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958469308912,5.378456791049757e-09,0.0009958415757864,-0.0131430961191654,0.0,0.0,0.0,-0.007479147054255,60.0,0.7479960322380066,-0.0,-6.761523962950379e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.344972932012752e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,9.840708662522955e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,7.268315675901249e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.840706479735672e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,0.0004668005276471,285.1783447265625,294.1499938964844,286.45001220703125,282.8632202148437,287.6326904296875,286.45001220703125,285.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957053698599,5.361902921663386e-09,0.0009957000147551,-0.0130997290834784,0.0,0.0,0.0,-0.00747094117105,60.0,0.747697114944458,-0.0,-6.759601944850149e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.342280827695504e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,9.83787322184071e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,7.266221655299887e-05,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.837871766649188e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0004666660679504,285.1799011230469,294.1499938964844,286.45001220703125,282.8561706542969,287.61187744140625,286.45001220703125,285.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954184060916,5.328350649591584e-09,0.0009954130509868,-0.0130118280649185,0.0,0.0,0.0,-0.0074543077498674,60.0,0.7470972537994385,-0.0,-6.75570674957271e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.342280827695504e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,9.83787322184071e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,7.266221655299887e-05,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.837871766649188e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0004666660679504,285.1799011230469,294.1499938964844,286.45001220703125,282.8561706542969,287.61187744140625,286.45001220703125,285.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954184060916,5.328350649591584e-09,0.0009954130509868,-0.0130118280649185,0.0,0.0,0.0,-0.0074543077498674,60.0,0.7470972537994385,-0.0,-6.75570674957271e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.339545067632572e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.834992670221254e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,7.2640941652935e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.834991215029731e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0004665293963626,285.18145751953125,294.1499938964844,286.45001220703125,282.8487548828125,287.5914306640625,286.45001220703125,285.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951267857104,5.294253035970087e-09,0.0009951215470209,-0.0129224983975291,0.0,0.0,0.0,-0.0074374037794768,60.0,0.746494710445404,-0.0,-6.751749026534526e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.339545067632572e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.834992670221254e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,7.2640941652935e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.834991215029731e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0004665293963626,285.18145751953125,294.1499938964844,286.45001220703125,282.8487548828125,287.5914306640625,286.45001220703125,285.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951267857104,5.294253035970087e-09,0.0009951215470209,-0.0129224983975291,0.0,0.0,0.0,-0.0074374037794768,60.0,0.746494710445404,-0.0,-6.751749026534526e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,9.336772927781568e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.832072828430682e-05,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,7.261937571456656e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,9.83207137323916e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0004663909203372,285.1830139160156,294.1499938964844,286.45001220703125,282.84100341796875,287.5713195800781,286.45001220703125,285.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948313236236,5.259699786819283e-09,0.0009948260849341,-0.012831974774599,0.0,0.0,0.0,-0.0074202744290232,60.0,0.7458901405334473,-0.0,-6.747739433876633e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,9.336772927781568e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.832072828430682e-05,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,7.261937571456656e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,9.83207137323916e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0004663909203372,285.1830139160156,294.1499938964844,286.45001220703125,282.84100341796875,287.5713195800781,286.45001220703125,285.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948313236236,5.259699786819283e-09,0.0009948260849341,-0.012831974774599,0.0,0.0,0.0,-0.0074202744290232,60.0,0.7458901405334473,-0.0,-6.747739433876633e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.333970956504344e-05,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.829122427618132e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,7.259758422151208e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.829120972426608e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.0004662509600166,285.1845703125,294.1499938964844,286.45001220703125,282.8329162597656,287.55157470703125,286.45001220703125,285.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945327183231,5.224780164070353e-09,0.0009945274796336,-0.0127404909580945,0.0,0.0,0.0,-0.0074029630050063,60.0,0.7452839612960815,-0.0,-6.743689340282799e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.333970956504344e-05,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.829122427618132e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,7.259758422151208e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.829120972426608e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.0004662509600166,285.1845703125,294.1499938964844,286.45001220703125,282.8329162597656,287.55157470703125,286.45001220703125,285.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945327183231,5.224780164070353e-09,0.0009945274796336,-0.0127404909580945,0.0,0.0,0.0,-0.0074029630050063,60.0,0.7452839612960815,-0.0,-6.743689340282799e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,9.332561603514478e-05,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,9.827638132264838e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,7.25866193533875e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,9.827636677073316e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,0.0004661805287469,285.1853332519531,294.1499938964844,286.45001220703125,282.8287658691406,287.5418395996094,286.45001220703125,285.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943824261426,5.207208442215005e-09,0.0009943771874532,-0.0126944566145539,0.0,0.0,0.0,-0.0073942518793046,60.0,0.7449803948402405,-0.0,-6.741651503716639e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,9.33114642975852e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,9.826148743741214e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,7.257561810547486e-05,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,9.82614656095393e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0004661098937503,285.18609619140625,294.1499938964844,286.45001220703125,282.82452392578125,287.5321960449219,286.45001220703125,285.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942316683009,5.189578988762378e-09,0.0009942264296114,-0.012648269534111,0.0,0.0,0.0,-0.0073855123482644,60.0,0.7446766495704651,-0.0,-6.739607272265857e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.328306623501704e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.823157597566023e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,7.25535282981582e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.8231561423745e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,0.0004659680416807,285.1876220703125,294.1499938964844,286.45001220703125,282.8158569335937,287.5131530761719,286.45001220703125,285.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939289884641,5.154186411004957e-09,0.0009939237497746,-0.0125555461272597,0.0,0.0,0.0,-0.0073679666966199,60.0,0.7440688610076904,-0.0,-6.735503887966844e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.328306623501704e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.823157597566023e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,7.25535282981582e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.8231561423745e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,0.0004659680416807,285.1876220703125,294.1499938964844,286.45001220703125,282.8158569335937,287.5131530761719,286.45001220703125,285.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939289884641,5.154186411004957e-09,0.0009939237497746,-0.0125555461272597,0.0,0.0,0.0,-0.0073679666966199,60.0,0.7440688610076904,-0.0,-6.735503887966844e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.325458813691512e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,9.820158447837456e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,7.253137300722301e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.820156992645934e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0004658257530536,285.1891784667969,294.1499938964844,286.45001220703125,282.806884765625,287.49444580078125,286.45001220703125,285.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936253773048,5.118685919569543e-09,0.0009936202550306,-0.0124625405296683,0.0,0.0,0.0,-0.0073503674939274,60.0,0.7434609532356262,-0.0,-6.731389845526793e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.325458813691512e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,9.820158447837456e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,7.253137300722301e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.820156992645934e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0004658257530536,285.1891784667969,294.1499938964844,286.45001220703125,282.806884765625,287.49444580078125,286.45001220703125,285.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936253773048,5.118685919569543e-09,0.0009936202550306,-0.0124625405296683,0.0,0.0,0.0,-0.0073503674939274,60.0,0.7434609532356262,-0.0,-6.731389845526793e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,9.322608093498276e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.817157115321606e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,7.250920316437259e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,9.817155660130084e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.000465683377115,285.1907043457031,294.1499938964844,286.45001220703125,282.79766845703125,287.4761047363281,286.45001220703125,285.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933215333148,5.083165444119686e-09,0.000993316527456,-0.0123694809153676,0.0,0.0,0.0,-0.0073327585123479,60.0,0.742853581905365,-0.0,-6.727274382001269e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,9.322608093498276e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.817157115321606e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,7.250920316437259e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,9.817155660130084e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.000465683377115,285.1907043457031,294.1499938964844,286.45001220703125,282.79766845703125,287.4761047363281,286.45001220703125,285.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933215333148,5.083165444119686e-09,0.000993316527456,-0.0123694809153676,0.0,0.0,0.0,-0.0073327585123479,60.0,0.742853581905365,-0.0,-6.727274382001269e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.319763194071128e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,9.814161603571848e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,7.248707697726786e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.814159420784564e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,0.0004655412922147,285.1922302246094,294.1499938964844,286.45001220703125,282.7882080078125,287.45806884765625,286.45001220703125,285.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930183878168,5.047709805694467e-09,0.0009930132655426,-0.0122765908017754,0.0,0.0,0.0,-0.0073151816613972,60.0,0.7422472238540649,-0.0,-6.723168155531313e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.319763194071128e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,9.814161603571848e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,7.248707697726786e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.814159420784564e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,0.0004655412922147,285.1922302246094,294.1499938964844,286.45001220703125,282.7882080078125,287.45806884765625,286.45001220703125,285.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930183878168,5.047709805694467e-09,0.0009930132655426,-0.0122765908017754,0.0,0.0,0.0,-0.0073151816613972,60.0,0.7422472238540649,-0.0,-6.723168155531313e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.318345109932125e-05,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,9.812667849473657e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,7.247604662552476e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.812666394282132e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,0.0004654704243876,285.1929626464844,294.1499938964844,286.45001220703125,282.78338623046875,287.4491577148437,286.45001220703125,285.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928671643137,5.030032834696385e-09,0.0009928621584549,-0.0122302798554301,0.0,0.0,0.0,-0.0073064183816313,60.0,0.7419445514678955,-0.0,-6.721121081909588e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,9.316930663771927e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.81117773335427e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,7.246504537761211e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,9.811176278162748e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,0.0004653997602872,285.1937255859375,294.1499938964844,286.45001220703125,282.7785339355469,287.4403381347656,286.45001220703125,285.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992716406472,5.012403825332967e-09,0.0009927114006131,-0.0121840937063097,0.0,0.0,0.0,-0.0072976788505911,60.0,0.7416423559188843,-0.0,-6.719080403172485e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.31411632336676e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,9.808214235818014e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,7.244315202115104e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.808212780626492e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,0.0004652591887861,285.1952514648437,294.1499938964844,286.45001220703125,282.76861572265625,287.4229431152344,286.45001220703125,285.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924164041876,4.9773287713605904e-09,0.0009924115147441,-0.0120922001078724,0.0,0.0,0.0,-0.0072802905924618,60.0,0.741039514541626,-0.0,-6.71502036198035e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.31411632336676e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,9.808214235818014e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,7.244315202115104e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.808212780626492e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,0.0004652591887861,285.1952514648437,294.1499938964844,286.45001220703125,282.76861572265625,287.4229431152344,286.45001220703125,285.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924164041876,4.9773287713605904e-09,0.0009924115147441,-0.0120922001078724,0.0,0.0,0.0,-0.0072802905924618,60.0,0.741039514541626,-0.0,-6.71502036198035e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,9.311327448813243e-05,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.805276931729168e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,7.242146239150316e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,9.805275476537644e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.0004651198687497,285.1967468261719,294.1499938964844,286.45001220703125,282.7585144042969,287.4058532714844,286.45001220703125,285.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992119195871,4.942568132548786e-09,0.0009921141900122,-0.0120011307299137,0.0,0.0,0.0,-0.0072630583308637,60.0,0.7404391765594482,-0.0,-6.710997979553214e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,9.311327448813243e-05,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.805276931729168e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,7.242146239150316e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,9.805275476537644e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.0004651198687497,285.1967468261719,294.1499938964844,286.45001220703125,282.7585144042969,287.4058532714844,286.45001220703125,285.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992119195871,4.942568132548786e-09,0.0009921141900122,-0.0120011307299137,0.0,0.0,0.0,-0.0072630583308637,60.0,0.7404391765594482,-0.0,-6.710997979553214e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,9.308569860877468e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.802373097045348e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,7.240001286845654e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,9.802371641853824e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0004649821203202,285.1982421875,294.1499938964844,286.45001220703125,282.74822998046875,287.3890991210937,286.45001220703125,285.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918252471834,4.908200512687699e-09,0.0009918203577399,-0.0119110913947224,0.0,0.0,0.0,-0.0072460207156836,60.0,0.739841878414154,-0.0,-6.707022492946636e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,9.308569860877468e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.802373097045348e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,7.240001286845654e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,9.802371641853824e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0004649821203202,285.1982421875,294.1499938964844,286.45001220703125,282.74822998046875,287.3890991210937,286.45001220703125,285.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918252471834,4.908200512687699e-09,0.0009918203577399,-0.0119110913947224,0.0,0.0,0.0,-0.0072460207156836,60.0,0.739841878414154,-0.0,-6.707022492946636e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,9.305849380325526e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.799509280128404e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,7.23788543837145e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,9.799507824936882e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,0.0004648462636396,285.1997375488281,294.1499938964844,286.45001220703125,282.73779296875,287.37261962890625,286.45001220703125,285.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991535373032,4.874303627389054e-09,0.0009915304835885,-0.0118222832679748,0.0,0.0,0.0,-0.0072292163968086,60.0,0.7392480969429016,-0.0,-6.70310171813071e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,9.305849380325526e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.799509280128404e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,7.23788543837145e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,9.799507824936882e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,0.0004648462636396,285.1997375488281,294.1499938964844,286.45001220703125,282.73779296875,287.37261962890625,286.45001220703125,285.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991535373032,4.874303627389054e-09,0.0009915304835885,-0.0118222832679748,0.0,0.0,0.0,-0.0072292163968086,60.0,0.7392480969429016,-0.0,-6.70310171813071e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
