time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279300,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,9.304506238549948e-05,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,9.798094106372446e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,7.236840610858053e-05,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,9.798092651180924e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.0004647791502065,285.2004699707031,294.1499938964844,286.45001220703125,282.7325134277344,287.3644714355469,286.45001220703125,285.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913921821862,4.8575583555532376e-09,0.0009913872927427,-0.0117784133180975,0.0,0.0,0.0,-0.0072209150530397,60.0,0.7389526963233948,-0.0,-6.7011661997185e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.303174010710792e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.796691301744433e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,7.235804514493793e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.796689846552908e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0004647125897463,285.20123291015625,294.1499938964844,286.45001220703125,282.7272033691406,287.3564453125,286.45001220703125,285.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912501554936,4.840954748175363e-09,0.0009912452660501,-0.0117349121719598,0.0,0.0,0.0,-0.0072126840241253,60.0,0.7386583685874939,-0.0,-6.699246313246476e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,9.300546662416308e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.79392498265952e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,7.23376142559573e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,9.793923527467996e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0004645813896786,285.20269775390625,294.1499938964844,286.45001220703125,282.7164611816406,287.3405456542969,286.45001220703125,285.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909701766446,4.808216047536007e-09,0.0009909654036164,-0.0116491392254829,0.0,0.0,0.0,-0.0071964538656175,60.0,0.7380728721618652,-0.0,-6.695462673178555e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,9.300546662416308e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.79392498265952e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820983886719,0.0,0.0,7.23376142559573e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,9.793923527467996e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0004645813896786,285.20269775390625,294.1499938964844,286.45001220703125,282.7164611816406,287.3405456542969,286.45001220703125,285.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909701766446,4.808216047536007e-09,0.0009909654036164,-0.0116491392254829,0.0,0.0,0.0,-0.0071964538656175,60.0,0.7380728721618652,-0.0,-6.695462673178555e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.29796733544208e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,9.791208867682144e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,7.231754716485739e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.79120741249062e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0004644525470212,285.20416259765625,294.1499938964844,286.45001220703125,282.70562744140625,287.3249206542969,286.45001220703125,285.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906952036544,4.7760693178133814e-09,0.0009906904306262,-0.0115649169310927,0.0,0.0,0.0,-0.0071805175393819,60.0,0.7374977469444275,-0.0,-6.691747955756e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.29796733544208e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,9.791208867682144e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,7.231754716485739e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.79120741249062e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0004644525470212,285.20416259765625,294.1499938964844,286.45001220703125,282.70562744140625,287.3249206542969,286.45001220703125,285.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906952036544,4.7760693178133814e-09,0.0009906904306262,-0.0115649169310927,0.0,0.0,0.0,-0.0071805175393819,60.0,0.7374977469444275,-0.0,-6.691747955756e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.29495581658557e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,9.78803727775812e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,7.229412585729733e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.7880358225666e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0004643021093215,285.20562744140625,294.1499938964844,286.4516906738281,282.6942138671875,287.3096008300781,286.4501342773437,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903742466121,4.7385371182429026e-09,0.0009903695899993,-0.0114665841683745,0.0,0.0,0.0,-0.007161911111325,60.0,0.7374250888824463,-0.0,-6.687412223982393e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.29495581658557e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,9.78803727775812e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,7.229412585729733e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.7880358225666e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,0.0004643021093215,285.20562744140625,294.1499938964844,286.4516906738281,282.6942138671875,287.3096008300781,286.4501342773437,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903742466121,4.7385371182429026e-09,0.0009903695899993,-0.0114665841683745,0.0,0.0,0.0,-0.007161911111325,60.0,0.7374250888824463,-0.0,-6.687412223982393e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,9.2911024694331e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,9.783979476196691e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,7.226415618788451e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,9.783978021005169e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0004641096165869,285.20709228515625,294.1499938964844,286.4566650390625,282.6817932128906,287.29461669921875,286.45086669921875,285.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899636497721,4.690515087446556e-09,0.0009899588767439,-0.0113407680764794,0.0,0.0,0.0,-0.0071381046436727,60.0,0.7389756441116333,-0.0,-6.68186714847252e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,9.2911024694331e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,9.783979476196691e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,7.226415618788451e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,9.783978021005169e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0004641096165869,285.20709228515625,294.1499938964844,286.4566650390625,282.6817932128906,287.29461669921875,286.45086669921875,285.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899636497721,4.690515087446556e-09,0.0009899588767439,-0.0113407680764794,0.0,0.0,0.0,-0.0071381046436727,60.0,0.7389756441116333,-0.0,-6.68186714847252e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.288924047723413e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,9.78168536676094e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,7.224721048260108e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.781684639165178e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,0.0004640008264686,285.20782470703125,294.1499938964844,286.4602966308594,282.6752624511719,287.28729248046875,286.4515991210937,285.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897315176203,4.6633750194757795e-09,0.0009897268610075,-0.0112696615979075,0.0,0.0,0.0,-0.0071246502920985,60.0,0.7405532598495483,-0.0,-6.678734365550555e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.286625572713092e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,9.779265383258462e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,7.222933345474303e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.77926392806694e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,0.0004638860118575,285.20855712890625,294.1499938964844,286.4646911621094,282.66851806640625,287.2800598144531,286.45263671875,285.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894865797832,4.634735262243339e-09,0.0009894819231703,-0.0111946268007159,0.0,0.0,0.0,-0.0071104522794485,60.0,0.7426535487174988,-0.0,-6.675428920743799e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,9.281790698878468e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,9.774174395715818e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,7.219173130579293e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,9.774172940524296e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0004636445082724,285.2099914550781,294.1499938964844,286.4755249023437,282.6545104980469,287.2658996582031,286.4556579589844,285.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889713255688,4.57448878776745e-09,0.0009889667853713,-0.0110367806628346,0.0,0.0,0.0,-0.0070805852301418,60.0,0.7481503486633301,-0.0,-6.668479102245328e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,9.281790698878468e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,9.774174395715818e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,7.219173130579293e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,9.774172940524296e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0004636445082724,285.2099914550781,294.1499938964844,286.4755249023437,282.6545104980469,287.2658996582031,286.4556579589844,285.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889713255688,4.57448878776745e-09,0.0009889667853713,-0.0110367806628346,0.0,0.0,0.0,-0.0070805852301418,60.0,0.7481503486633301,-0.0,-6.668479102245328e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,9.276835771743208e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,9.768956078914924e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,7.21531905583106e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,9.768954623723404e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,0.0004633969801943,285.21142578125,294.1499938964844,286.4889831542969,282.6398620605469,287.2522277832031,286.4601135253906,285.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988443265669,4.5127421799406875e-09,0.0009884387254714,-0.010875005275011,0.0,0.0,0.0,-0.0070499749854207,60.0,0.7554672360420227,-0.0,-6.661359464033012e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,9.276835771743208e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,9.768956078914924e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,7.21531905583106e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,9.768954623723404e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,0.0004633969801943,285.21142578125,294.1499938964844,286.4889831542969,282.6398620605469,287.2522277832031,286.4601135253906,285.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988443265669,4.5127421799406875e-09,0.0009884387254714,-0.010875005275011,0.0,0.0,0.0,-0.0070499749854207,60.0,0.7554672360420227,-0.0,-6.661359464033012e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.272043098462746e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.763909474713728e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,7.211591582745314e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.763908019522204e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004631576011888,285.2128601074219,294.1499938964844,286.5048522949219,282.6247253417969,287.23907470703125,286.4662475585937,285.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879325516521,4.453026392070569e-09,0.0009879281278699,-0.0107185486704111,0.0,0.0,0.0,-0.0070203710347414,60.0,0.7645919919013977,-0.0,-6.654477857637175e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.272043098462746e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.763909474713728e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,7.211591582745314e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.763908019522204e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004631576011888,285.2128601074219,294.1499938964844,286.5048522949219,282.6247253417969,287.23907470703125,286.4662475585937,285.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879325516521,4.453026392070569e-09,0.0009879281278699,-0.0107185486704111,0.0,0.0,0.0,-0.0070203710347414,60.0,0.7645919919013977,-0.0,-6.654477857637175e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.267683344660328e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.759317617863417e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,7.208200258901343e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.759316890267657e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,0.0004629397881217,285.2142944335937,294.1499938964844,286.5229187011719,282.60919189453125,287.2264404296875,286.4739990234375,285.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874679381027,4.398695185869883e-09,0.0009874635143205,-0.0105761988088488,0.0,0.0,0.0,-0.0069934367202222,60.0,0.7752081751823425,-0.0,-6.648220107763336e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.267683344660328e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.759317617863417e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,7.208200258901343e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.759316890267657e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,0.0004629397881217,285.2142944335937,294.1499938964844,286.5229187011719,282.60919189453125,287.2264404296875,286.4739990234375,285.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874679381027,4.398695185869883e-09,0.0009874635143205,-0.0105761988088488,0.0,0.0,0.0,-0.0069934367202222,60.0,0.7752081751823425,-0.0,-6.648220107763336e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,9.265763219445944e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,9.757296356838197e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,7.206707232398912e-05,297.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,9.757294901646674e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,0.0004628438910003,285.2149963378906,294.1499938964844,286.53271484375,282.6013488769531,287.2203369140625,286.4784851074219,285.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987263279967,4.37477254422447e-09,0.0009872589726001,-0.0105135217308998,0.0,0.0,0.0,-0.006981577258557,60.0,0.7810826301574707,-0.0,-6.645465333576794e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.264051186619326e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.755493374541402e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,7.205375732155517e-05,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.75549191934988e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,0.0004627583839464,285.2157287597656,294.1499938964844,286.5429382324219,282.5934143066406,287.2143859863281,286.4834289550781,285.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870808571577,4.353438942672483e-09,0.0009870764333754,-0.0104576265439391,0.0,0.0,0.0,-0.0069710011593997,60.0,0.7873112559318542,-0.0,-6.643008987339273e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,9.261377272196114e-05,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.752677578944712e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,7.203295535873622e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,9.75267612375319e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0004626247973646,285.2171325683594,294.1499938964844,286.56475830078125,282.5775146484375,287.202880859375,286.4945068359375,285.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867957560345,4.320113600186914e-09,0.0009867914486676,-0.0103703131899237,0.0,0.0,0.0,-0.0069544799625873,60.0,0.8006958961486816,-0.0,-6.63917347765164e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,9.261377272196114e-05,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.752677578944712e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,7.203295535873622e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,9.75267612375319e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0004626247973646,285.2171325683594,294.1499938964844,286.56475830078125,282.5775146484375,287.202880859375,286.4945068359375,285.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867957560345,4.320113600186914e-09,0.0009867914486676,-0.0103703131899237,0.0,0.0,0.0,-0.0069544799625873,60.0,0.8006958961486816,-0.0,-6.63917347765164e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.259955550078304e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.751180186867714e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,7.202189590316266e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.751178731676192e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0004625537840183,285.2185363769531,294.1499938964844,286.5881042480469,282.56158447265625,287.1920166015625,286.50738525390625,285.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866441832855,4.3023899998217985e-09,0.0009866398759186,-0.0103238755837082,0.0,0.0,0.0,-0.0069456933997571,60.0,0.8153747320175171,-0.0,-6.637134220000007e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.259955550078304e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.751180186867714e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,7.202189590316266e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.751178731676192e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0004625537840183,285.2185363769531,294.1499938964844,286.5881042480469,282.56158447265625,287.1920166015625,286.50738525390625,285.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866441832855,4.3023899998217985e-09,0.0009866398759186,-0.0103238755837082,0.0,0.0,0.0,-0.0069456933997571,60.0,0.8153747320175171,-0.0,-6.637134220000007e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.259919170290232e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.75114162429236e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,7.20216121408157e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.751140896696596e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0004625519795808,285.2199401855469,294.1499938964844,286.6127624511719,282.5457763671875,287.18170166015625,286.5218200683594,285.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866402251645,4.301928147043554e-09,0.0009866359177976,-0.0103226657956838,0.0,0.0,0.0,-0.0069454642944037,60.0,0.8310492038726807,-0.0,-6.637080929294825e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.259919170290232e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.75114162429236e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,7.20216121408157e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.751140896696596e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0004625519795808,285.2199401855469,294.1499938964844,286.6127624511719,282.5457763671875,287.18170166015625,286.5218200683594,285.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866402251645,4.301928147043554e-09,0.0009866359177976,-0.0103226657956838,0.0,0.0,0.0,-0.0069454642944037,60.0,0.8310492038726807,-0.0,-6.637080929294825e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,9.26150314626284e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,9.752810001373292e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,7.203393761301413e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,9.752808546181768e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0004626311128959,285.2213439941406,294.1499938964844,286.6385803222656,282.5302429199219,287.17205810546875,286.5379943847656,285.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868087945505,4.321655033834304e-09,0.0009868044871836,-0.0103743514046072,0.0,0.0,0.0,-0.0069552436470985,60.0,0.8477521538734436,-0.0,-6.63935111333558e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,9.26150314626284e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,9.752810001373292e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,7.203393761301413e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,9.752808546181768e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0004626311128959,285.2213439941406,294.1499938964844,286.6385803222656,282.5302429199219,287.17205810546875,286.5379943847656,285.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868087945505,4.321655033834304e-09,0.0009868044871836,-0.0103743514046072,0.0,0.0,0.0,-0.0069552436470985,60.0,0.8477521538734436,-0.0,-6.63935111333558e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,9.2629503342323e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.7543335868977e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,7.204518624348566e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,9.754332131706178e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0004627033777069,285.2220458984375,294.1499938964844,286.6518249511719,282.5226135253906,287.1674499511719,286.5467529296875,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869629284366,4.339677506237649e-09,0.0009869586210697,-0.0104215713217854,0.0,0.0,0.0,-0.0069641778245568,60.0,0.8564421534538269,-0.0,-6.641425187581262e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,9.264799882657826e-05,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.75628208834678e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,7.205957808764651e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,9.756280633155257e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0004627957823686,285.22271728515625,294.1499938964844,286.665283203125,282.5151062011719,287.1630249023437,286.555908203125,285.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871599031612,4.362721739425979e-09,0.0009871555957943,-0.0104819480329751,0.0,0.0,0.0,-0.006975601427257,60.0,0.8653130531311035,-0.0,-6.644077643613856e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.269837755709888e-05,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.76158626144752e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.209875911939889e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.761585533851758e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0004630474140867,285.22412109375,294.1499938964844,286.6926574707031,282.50048828125,287.1546325683594,286.57550048828125,285.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876965777948,4.425473321134632e-09,0.0009876921540126,-0.0106463590636849,0.0,0.0,0.0,-0.0070067103952169,60.0,0.88357013463974,-0.0,-6.651303863236535e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.269837755709888e-05,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.76158626144752e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.209875911939889e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.761585533851758e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0004630474140867,285.22412109375,294.1499938964844,286.6926574707031,282.50048828125,287.1546325683594,286.57550048828125,285.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876965777948,4.425473321134632e-09,0.0009876921540126,-0.0106463590636849,0.0,0.0,0.0,-0.0070067103952169,60.0,0.88357013463974,-0.0,-6.651303863236535e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.276610217057168e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.768718882696704e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,7.215143705252558e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.76871742750518e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.0004633857461158,285.2254943847656,294.1499938964844,286.7205505371094,282.4865417480469,287.1468505859375,286.5966796875,285.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884181199595,4.509847162381675e-09,0.0009884135797619,-0.0108674205839633,0.0,0.0,0.0,-0.007048537954688,60.0,0.9024136066436768,-0.0,-6.66102621948994e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.276610217057168e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.768718882696704e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,7.215143705252558e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.76871742750518e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.0004633857461158,285.2254943847656,294.1499938964844,286.7205505371094,282.4865417480469,287.1468505859375,286.5966796875,285.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884181199595,4.509847162381675e-09,0.0009884135797619,-0.0108674205839633,0.0,0.0,0.0,-0.007048537954688,60.0,0.9024136066436768,-0.0,-6.66102621948994e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,9.285016130888836e-05,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.777570085134356e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,7.221681153168902e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,9.777568629942834e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.0004638055979739,285.22686767578125,294.1499938964844,286.7486572265625,282.47344970703125,287.1396789550781,286.6195068359375,285.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989313586615,4.6145580689938015e-09,0.0009893089300021,-0.0111417630687356,0.0,0.0,0.0,-0.0071004475466907,60.0,0.9217073917388916,-0.0,-6.673101182741449e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,9.285016130888836e-05,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.777570085134356e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,7.221681153168902e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,9.777568629942834e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.0004638055979739,285.22686767578125,294.1499938964844,286.7486572265625,282.47344970703125,287.1396789550781,286.6195068359375,285.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989313586615,4.6145580689938015e-09,0.0009893089300021,-0.0111417630687356,0.0,0.0,0.0,-0.0071004475466907,60.0,0.9217073917388916,-0.0,-6.673101182741449e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.294886694988236e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.78796451818198e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,7.229358743643388e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.787963790586218e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0004642987041734,285.2282409667969,294.1499938964844,286.77685546875,282.4613342285156,287.13311767578125,286.643798828125,285.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903652826324,4.7375334766286414e-09,0.0009903605096042,-0.0114639550447463,0.0,0.0,0.0,-0.0071614114567637,60.0,0.9413002133369446,-0.0,-6.687296405516463e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
