time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281640,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.294886694988236e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.78796451818198e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,7.229358743643388e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.787963790586218e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0004642987041734,285.2282409667969,294.1499938964844,286.77685546875,282.4613342285156,287.13311767578125,286.643798828125,285.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903652826324,4.7375334766286414e-09,0.0009903605096042,-0.0114639550447463,0.0,0.0,0.0,-0.0071614114567637,60.0,0.9413002133369446,-0.0,-6.687296405516463e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,9.300340025220066e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,9.793706703931092e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,7.233599899336696e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,9.793705976335332e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0004645710869226,285.2289123535156,294.1499938964844,286.7908935546875,282.4556884765625,287.1300964355469,286.65655517578125,285.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909461950883,4.805466691237825e-09,0.0009909414220601,-0.0116419363766908,0.0,0.0,0.0,-0.0071950890123844,60.0,0.951162040233612,-0.0,-6.695145060575669e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,9.306001447839662e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,9.799668623600156e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,7.2380033088848e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,9.799667896004394e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0004648538888432,285.2295837402344,294.1499938964844,286.80487060546875,282.45037841796875,287.127197265625,286.6695556640625,285.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915493428707,4.876000048170681e-09,0.0009915444534271,-0.011826729401946,0.0,0.0,0.0,-0.007230055052787,60.0,0.961038053035736,-0.0,-6.703298538468516e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,9.318083903053775e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,9.812392090680078e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,7.247400208143517e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,9.812390635488556e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0004654574149753,285.23095703125,294.1499938964844,286.8324890136719,282.4407043457031,287.12188720703125,286.6965026855469,285.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928366634994,5.0265192008680515e-09,0.0009928316576406,-0.0122210755944252,0.0,0.0,0.0,-0.0073046740144491,60.0,0.9807393550872804,-0.0,-6.720714651464732e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,9.318083903053775e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,9.812392090680078e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,7.247400208143517e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,9.812390635488556e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0004654574149753,285.23095703125,294.1499938964844,286.8324890136719,282.4407043457031,287.12188720703125,286.6965026855469,285.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928366634994,5.0265192008680515e-09,0.0009928316576406,-0.0122210755944252,0.0,0.0,0.0,-0.0073046740144491,60.0,0.9807393550872804,-0.0,-6.720714651464732e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.330790635431184e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.82577257673256e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,7.257283141370863e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.8257718491368e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.0004660921404138,285.2322998046875,294.1499938964844,286.8595275878906,282.4324951171875,287.1170654296875,286.72430419921875,285.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994190457277,5.184822349235674e-09,0.0009941852185875,-0.01263580750674,0.0,0.0,0.0,-0.007383151911199,60.0,1.0002695322036743,-0.0,-6.739055891102907e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.330790635431184e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.82577257673256e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,7.257283141370863e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.8257718491368e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.0004660921404138,285.2322998046875,294.1499938964844,286.8595275878906,282.4324951171875,287.1170654296875,286.72430419921875,285.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994190457277,5.184822349235674e-09,0.0009941852185875,-0.01263580750674,0.0,0.0,0.0,-0.007383151911199,60.0,1.0002695322036743,-0.0,-6.739055891102907e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.343836427433416e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,9.839511039899662e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,7.267430191859603e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.83950958470814e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0004667438333854,285.233642578125,294.1499938964844,286.8857421875,282.4259338378906,287.11285400390625,286.7527770996094,285.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955804562196,5.3473532268810694e-09,0.0009955751011148,-0.0130616119131445,0.0,0.0,0.0,-0.0074637257494032,60.0,1.0193949937820437,-0.0,-6.757912984767246e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.343836427433416e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,9.839511039899662e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,7.267430191859603e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.83950958470814e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0004667438333854,285.233642578125,294.1499938964844,286.8857421875,282.4259338378906,287.11285400390625,286.7527770996094,285.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955804562196,5.3473532268810694e-09,0.0009955751011148,-0.0130616119131445,0.0,0.0,0.0,-0.0074637257494032,60.0,1.0193949937820437,-0.0,-6.757912984767246e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.356862574350087e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.85322767519392e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.277561962837353e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.85322694759816e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0004673945077229,285.2349853515625,294.1499938964844,286.91094970703125,282.42120361328125,287.1091613769531,286.7815856933594,285.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969682432711,5.5096323059444785e-09,0.0009969627717509,-0.0134867466986179,0.0,0.0,0.0,-0.007544174324721,60.0,1.0379652976989746,-0.0,-6.776766525717903e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.356862574350087e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.85322767519392e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.277561962837353e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.85322694759816e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0004673945077229,285.2349853515625,294.1499938964844,286.91094970703125,282.42120361328125,287.1091613769531,286.7815856933594,285.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969682432711,5.5096323059444785e-09,0.0009969627717509,-0.0134867466986179,0.0,0.0,0.0,-0.007544174324721,60.0,1.0379652976989746,-0.0,-6.776766525717903e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.36329088290222e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,9.859997226158156e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,7.282561273314059e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.859996498562396e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0004677156393881,285.23565673828125,294.1499938964844,286.923095703125,282.4195556640625,287.10748291015625,286.7960205078125,285.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976532310247,5.589720686316468e-09,0.0009976476430892,-0.0136965587735176,0.0,0.0,0.0,-0.0075838775373995,60.0,1.047014832496643,-0.0,-6.786081030440982e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.36957003432326e-05,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,9.866608888842164e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,7.287444896064699e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.866608161246404e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0004680292622651,285.236328125,294.1499938964844,286.9349060058594,282.4184265136719,287.10595703125,286.81036376953125,285.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983221534639,5.667942559739458e-09,0.0009983165655285,-0.0139014795422554,0.0,0.0,0.0,-0.0076226559467613,60.0,1.0558205842971802,-0.0,-6.795185214514278e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,9.381675045005976e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,9.879357094177976e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,7.296860712813213e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,9.879355638986452e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0004686339525505,285.2376708984375,294.1499938964844,286.9574279785156,282.4178161621094,287.1031494140625,286.8388366699219,285.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996119188144,5.818756143582959e-09,0.0009996060980483,-0.0142965642735362,0.0,0.0,0.0,-0.0076974206604063,60.0,1.072829008102417,-0.0,-6.812754094198682e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,9.381675045005976e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,9.879357094177976e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,7.296860712813213e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,9.879355638986452e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0004686339525505,285.2376708984375,294.1499938964844,286.9574279785156,282.4178161621094,287.1031494140625,286.8388366699219,285.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996119188144,5.818756143582959e-09,0.0009996060980483,-0.0142965642735362,0.0,0.0,0.0,-0.0076974206604063,60.0,1.072829008102417,-0.0,-6.812754094198682e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.392904757987708e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.891181980492549e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,7.305594044737518e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.891180525301024e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0004691948997788,285.239013671875,294.1499938964844,286.978271484375,282.4195556640625,287.1007995605469,286.8664855957031,285.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008084354922,5.958652682380716e-09,0.0010008024983108,-0.0146630452945828,0.0,0.0,0.0,-0.0077667739242315,60.0,1.088649868965149,-0.0,-6.829071708125414e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.392904757987708e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.891181980492549e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,7.305594044737518e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.891180525301024e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0004691948997788,285.239013671875,294.1499938964844,286.978271484375,282.4195556640625,287.1007995605469,286.8664855957031,285.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008084354922,5.958652682380716e-09,0.0010008024983108,-0.0146630452945828,0.0,0.0,0.0,-0.0077667739242315,60.0,1.088649868965149,-0.0,-6.829071708125414e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.402963041793556e-05,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,9.901774319587275e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,7.313417881960049e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.901772864395753e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0004696973483078,285.2403259277344,294.1499938964844,286.9972229003906,282.4237976074219,287.0988464355469,286.8929443359375,285.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018801549449,6.083964887437787e-09,0.0010018739849328,-0.0149913150817155,0.0,0.0,0.0,-0.0078288968652486,60.0,1.1030820608139038,-0.0,-6.843705335768392e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.402963041793556e-05,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,9.901774319587275e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,7.313417881960049e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.901772864395753e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0004696973483078,285.2403259277344,294.1499938964844,286.9972229003906,282.4237976074219,287.0988464355469,286.8929443359375,285.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018801549449,6.083964887437787e-09,0.0010018739849328,-0.0149913150817155,0.0,0.0,0.0,-0.0078288968652486,60.0,1.1030820608139038,-0.0,-6.843705335768392e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.411784412804992e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.911063534673303e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,7.320279109990224e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.911062807077542e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0004701380094047,285.2416381835937,294.1499938964844,287.0140991210937,282.43072509765625,287.0972595214844,286.91796875,285.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002819975838,6.193863644199382e-09,0.001002813805826,-0.0152792027220129,0.0,0.0,0.0,-0.0078833783045411,60.0,1.116153597831726,-0.0,-6.856551237888199e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.411784412804992e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.911063534673303e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,7.320279109990224e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.911062807077542e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0004701380094047,285.2416381835937,294.1499938964844,287.0140991210937,282.43072509765625,287.0972595214844,286.91796875,285.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002819975838,6.193863644199382e-09,0.001002813805826,-0.0152792027220129,0.0,0.0,0.0,-0.0078833783045411,60.0,1.116153597831726,-0.0,-6.856551237888199e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,9.41570324357599e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,9.915189730236308e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,7.323327008634806e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,9.915189002640544e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0004703337617684,285.2423095703125,294.1499938964844,287.0216979980469,282.4352722167969,287.0965576171875,286.9299011230469,285.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032375575974,6.2426823710381996e-09,0.00100323127117,-0.0154070863500237,0.0,0.0,0.0,-0.007907579652965,60.0,1.1221193075180054,-0.0,-6.862261159312767e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.4191353127826e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,9.918803698383272e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,7.325995829887688e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.91880297078751e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0004705051833298,285.24298095703125,294.1499938964844,287.0286560058594,282.4405212402344,287.095947265625,286.9412536621094,285.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036032181233,6.285434839270465e-09,0.0010035969316959,-0.0155190788209438,0.0,0.0,0.0,-0.0079287746921181,60.0,1.1275571584701538,-0.0,-6.867264090715254e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.424899326404557e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.924874029820784e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.330479274969548e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.924873302225024e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0004707931075245,285.2442626953125,294.1499938964844,287.04071044921875,282.4533386230469,287.09490966796875,286.9625244140625,285.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042173089459,6.35724362041401e-09,0.0010042110225185,-0.0157071817666292,0.0,0.0,0.0,-0.0079643735662102,60.0,1.13715922832489,-0.0,-6.875671232364766e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.424899326404557e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.924874029820784e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.330479274969548e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.924873302225024e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0004707931075245,285.2442626953125,294.1499938964844,287.04071044921875,282.4533386230469,287.09490966796875,286.9625244140625,285.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042173089459,6.35724362041401e-09,0.0010042110225185,-0.0157071817666292,0.0,0.0,0.0,-0.0079643735662102,60.0,1.13715922832489,-0.0,-6.875671232364766e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,9.427273471374063e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.927374048857018e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,7.332325913012028e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,9.927373321261256e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,0.0004709117056336,285.2449645996094,294.1499938964844,287.0458984375,282.46124267578125,287.0944519042969,286.9727478027344,285.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044702794402,6.386820849968444e-09,0.0010044639930129,-0.0157846603542566,0.0,0.0,0.0,-0.007979036308825,60.0,1.141414761543274,-0.0,-6.879135128201598e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,9.4289229309652e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,9.929110819939524e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,7.333608664339408e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,9.929110092343764e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,0.0004709940985776,285.2455749511719,294.1499938964844,287.04998779296875,282.4693298339844,287.09405517578125,286.9814758300781,285.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046460665762,6.407364416816108e-09,0.0010046396637335,-0.015838474035263,0.0,0.0,0.0,-0.0079892203211784,60.0,1.1446962356567385,-0.0,-6.881541736447616e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,9.430952195543796e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.93124776869081e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,7.335186819545925e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,9.931247041095048e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,0.0004710954672191,285.24688720703125,294.1499938964844,287.0540466308594,282.4848327636719,287.09332275390625,286.9976806640625,285.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048622498288,6.432637977837885e-09,0.0010048558469861,-0.0159046780318021,0.0,0.0,0.0,-0.0080017503350973,60.0,1.1494545936584473,-0.0,-6.884503278570264e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,9.430952195543796e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.93124776869081e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,7.335186819545925e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,9.931247041095048e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,0.0004710954672191,285.24688720703125,294.1499938964844,287.0540466308594,282.4848327636719,287.09332275390625,286.9976806640625,285.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048622498288,6.432637977837885e-09,0.0010048558469861,-0.0159046780318021,0.0,0.0,0.0,-0.0080017503350973,60.0,1.1494545936584473,-0.0,-6.884503278570264e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,9.430766658624634e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.931052045430988e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,7.335042755585164e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,9.931051317835228e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.0004710861830972,285.2481689453125,294.1499938964844,287.05078125,282.4962158203125,287.09259033203125,287.0103759765625,285.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048424592241,6.430317611716418e-09,0.0010048360563814,-0.0158986002206802,0.0,0.0,0.0,-0.0080006001517176,60.0,1.1497985124588013,-0.0,-6.884231140702468e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,9.430766658624634e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.931052045430988e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,7.335042755585164e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,9.931051317835228e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.0004710861830972,285.2481689453125,294.1499938964844,287.05078125,282.4962158203125,287.09259033203125,287.0103759765625,285.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048424592241,6.430317611716418e-09,0.0010048360563814,-0.0158986002206802,0.0,0.0,0.0,-0.0080006001517176,60.0,1.1497985124588013,-0.0,-6.884231140702468e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.429791680304334e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.930026135407388e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,7.334284600801766e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.930024680215864e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0004710374923888,285.2488098144531,294.1499938964844,287.04656982421875,282.5004577636719,287.0921936035156,287.0147399902344,285.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004738616757,6.4181704395593905e-09,0.0010047322139143,-0.0158667806535959,0.0,0.0,0.0,-0.0079945782199501,60.0,1.1477186679840088,-0.0,-6.88280792360274e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,9.428401972400025e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,9.928561485139652e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,7.333202665904537e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,9.928560757543892e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0004709680506493,285.2494506835937,294.1499938964844,287.04071044921875,282.5037536621094,287.0917663574219,287.01806640625,285.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045905364677,6.400845631304719e-09,0.001004584133625,-0.0158213973045349,0.0,0.0,0.0,-0.007985989563167,60.0,1.1446601152420044,-0.0,-6.880777903006674e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,9.423953451914711e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.923877223627642e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,7.329742948058993e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,9.92387649603188e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0004707458720076,285.250732421875,294.1499938964844,287.0242919921875,282.5076904296875,287.0906677246094,287.02099609375,285.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041164932772,6.345417524755703e-09,0.0010041102068498,-0.0156762041151523,0.0,0.0,0.0,-0.0079585118219256,60.0,1.1350599527359009,-0.0,-6.87428638457277e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,9.423953451914711e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.923877223627642e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,7.329742948058993e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,9.92387649603188e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0004707458720076,285.250732421875,294.1499938964844,287.0242919921875,282.5076904296875,287.0906677246094,287.02099609375,285.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041164932772,6.345417524755703e-09,0.0010041102068498,-0.0156762041151523,0.0,0.0,0.0,-0.0079585118219256,60.0,1.1350599527359009,-0.0,-6.87428638457277e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.417394903721288e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.91697161225602e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,7.32464250177145e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.91697088466026e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0004704182501882,285.25201416015625,294.1499938964844,287.00201416015625,282.5083312988281,287.0892639160156,287.0185546875,285.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034177685156,6.2637024456080326e-09,0.0010034114820882,-0.0154621489346027,0.0,0.0,0.0,-0.0079180030152201,60.0,1.12078595161438,-0.0,-6.864721058263967e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.417394903721288e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.91697161225602e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,7.32464250177145e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.91697088466026e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0004704182501882,285.25201416015625,294.1499938964844,287.00201416015625,282.5083312988281,287.0892639160156,287.0185546875,285.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034177685156,6.2637024456080326e-09,0.0010034114820882,-0.0154621489346027,0.0,0.0,0.0,-0.0079180030152201,60.0,1.12078595161438,-0.0,-6.864721058263967e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,9.408848563907668e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.907971980283035e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,7.317995186895132e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,9.907971252687275e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.000469991355203,285.2532653808594,294.1499938964844,286.974365234375,282.50592041015625,287.0874328613281,287.0113525390625,285.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025071678683,6.157217846691765e-09,0.0010025009978562,-0.0151832066476345,0.0,0.0,0.0,-0.0078652137890458,60.0,1.102656006813049,-0.0,-6.852265954648828e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,9.408848563907668e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.907971980283035e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,7.317995186895132e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,9.907971252687275e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.000469991355203,285.2532653808594,294.1499938964844,286.974365234375,282.50592041015625,287.0874328613281,287.0113525390625,285.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025071678683,6.157217846691765e-09,0.0010025009978562,-0.0151832066476345,0.0,0.0,0.0,-0.0078652137890458,60.0,1.102656006813049,-0.0,-6.852265954648828e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
