time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283980,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,9.398402471560983e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.896971459966152e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,7.309870125027373e-05,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,9.896970732370391e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.0004694695526268,285.2545471191406,294.1499938964844,286.9418334960937,282.5007629394531,287.0850830078125,286.9990234375,285.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013941209763,6.027062404712069e-09,0.0010013880673795,-0.0148422522470355,0.0,0.0,0.0,-0.0078006908297538,60.0,1.0805445909500122,-0.0,-6.837058208475355e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,9.398402471560983e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.896971459966152e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,7.309870125027373e-05,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,9.896970732370391e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.0004694695526268,285.2545471191406,294.1499938964844,286.9418334960937,282.5007629394531,287.0850830078125,286.9990234375,285.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013941209763,6.027062404712069e-09,0.0010013880673795,-0.0148422522470355,0.0,0.0,0.0,-0.0078006908297538,60.0,1.0805445909500122,-0.0,-6.837058208475355e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.39252058742568e-05,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.890776709653436e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,7.305295002879575e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.890775982057676e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,0.0004691757203545,285.2551574707031,294.1499938964844,286.92388916015625,282.4971923828125,287.0836486816406,286.9909973144531,285.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007673408836,5.9537703656076255e-09,0.0010007614037021,-0.014650254510343,0.0,0.0,0.0,-0.0077643566764891,60.0,1.068163275718689,-0.0,-6.828501852851332e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,9.386341116623952e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.884269820759072e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,7.300489232875407e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,9.884269093163311e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0004688670451287,285.2557983398437,294.1499938964844,286.9048767089844,282.4930725097656,287.0821228027344,286.9820861816406,285.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001090122386,5.876778619295919e-09,0.0010001030750572,-0.014448563568294,0.0,0.0,0.0,-0.0077261887490749,60.0,1.055138349533081,-0.0,-6.81951988212859e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.37311924644746e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,9.870346548268571e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,7.29020539438352e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.87034582067281e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0004682065919041,285.25701904296875,294.1499938964844,286.8639831542969,282.483154296875,287.0785827636719,286.96112060546875,285.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987001540139,5.712041506455989e-09,0.0009986944496631,-0.014017004519701,0.0,0.0,0.0,-0.0076445215381681,60.0,1.0267974138259888,-0.0,-6.800319596322879e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.37311924644746e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,9.870346548268571e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,7.29020539438352e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.87034582067281e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0004682065919041,285.25701904296875,294.1499938964844,286.8639831542969,282.483154296875,287.0785827636719,286.96112060546875,285.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987001540139,5.712041506455989e-09,0.0009986944496631,-0.014017004519701,0.0,0.0,0.0,-0.0076445215381681,60.0,1.0267974138259888,-0.0,-6.800319596322879e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,9.36482974793762e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,9.861617581918836e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,7.283758168341592e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,9.861616854323074e-05,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,0.0004677925317082,285.2577819824219,294.1499938964844,286.8377685546875,282.47625732421875,287.0761108398437,286.9466247558594,285.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978169109672,5.6087645639024686e-09,0.0009978113230317,-0.0137464478611946,0.0,0.0,0.0,-0.0075933225452899,60.0,1.008463740348816,-0.0,-6.788297213233818e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.35926364036277e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.85575607046485e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,7.279428973561153e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.855755342869088e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.000467514473712,285.2582702636719,294.1499938964844,286.81964111328125,282.4712829589844,287.0743103027344,286.9363708496094,285.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972237749025,5.5394107079109745e-09,0.000997218186967,-0.0135647589340806,0.0,0.0,0.0,-0.0075589409098029,60.0,0.9958435893058776,-0.0,-6.780229000469262e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.345462603960186e-05,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.84122307272628e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,7.268694753292948e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.841222345130518e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.00046682509128,285.2594909667969,294.1499938964844,286.7723388671875,282.4577331542969,287.0693359375,286.9082336425781,285.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957532165572,5.367464250838338e-09,0.0009957478614524,-0.0131142968311905,0.0,0.0,0.0,-0.0074736992828547,60.0,0.9627231359481812,-0.0,-6.760247828196952e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.345462603960186e-05,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.84122307272628e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,7.268694753292948e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.841222345130518e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.00046682509128,285.2594909667969,294.1499938964844,286.7723388671875,282.4577331542969,287.0693359375,286.9082336425781,285.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957532165572,5.367464250838338e-09,0.0009957478614524,-0.0131142968311905,0.0,0.0,0.0,-0.0074736992828547,60.0,0.9627231359481812,-0.0,-6.760247828196952e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.33244009502232e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.827509347815068e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,7.258565892698243e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.827508620219304e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0004661745915655,285.2607116699219,294.1499938964844,286.7225646972656,282.4427795410156,287.0635986328125,286.8770751953125,285.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994365545921,5.205207376235421e-09,0.0009943604236468,-0.0126892132684588,0.0,0.0,0.0,-0.0073932614177465,60.0,0.9278478026390076,-0.0,-6.741419156242048e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.33244009502232e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.827509347815068e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,7.258565892698243e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.827508620219304e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0004661745915655,285.2607116699219,294.1499938964844,286.7225646972656,282.4427795410156,287.0635986328125,286.8770751953125,285.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994365545921,5.205207376235421e-09,0.0009943604236468,-0.0126892132684588,0.0,0.0,0.0,-0.0073932614177465,60.0,0.9278478026390076,-0.0,-6.741419156242048e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.326462895842268e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.821215644478798e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,7.253917283378541e-05,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.821214916883036e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,0.0004658760153688,285.2613220214844,294.1499938964844,286.6968688964844,282.4348449707031,287.0604248046875,286.86041259765625,285.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937286376953,5.1307402770817134e-09,0.0009937235154211,-0.0124941198155283,0.0,0.0,0.0,-0.0073563447222113,60.0,0.9098536372184752,-0.0,-6.732786772545296e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.3209084297996e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.815366502152756e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,7.249597547343001e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.815365774556994e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0004655985685531,285.2619323730469,294.1499938964844,286.6707458496094,282.4266662597656,287.0570678710937,286.8432006835937,285.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931367821991,5.061538299599988e-09,0.0009931317763403,-0.0123128201812505,0.0,0.0,0.0,-0.0073220380581915,60.0,0.8916074633598328,-0.0,-6.724769718857715e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.31142712943256e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.805382433114572e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,7.242222636705264e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.80538097792305e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.00046512496192,285.2631225585937,294.1499938964844,286.617431640625,282.40972900390625,287.0497436523437,286.80694580078125,285.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921265300363,4.943404796620143e-09,0.0009921215241774,-0.0120033230632543,0.0,0.0,0.0,-0.0072634741663932,60.0,0.8544314503669739,-0.0,-6.711094613365276e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.31142712943256e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.805382433114572e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,7.242222636705264e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.80538097792305e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.00046512496192,285.2631225585937,294.1499938964844,286.617431640625,282.40972900390625,287.0497436523437,286.80694580078125,285.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921265300363,4.943404796620143e-09,0.0009921215241774,-0.0120033230632543,0.0,0.0,0.0,-0.0072634741663932,60.0,0.8544314503669739,-0.0,-6.711094613365276e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.30454334593378e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.798133396543562e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,7.236868987092748e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.7981326689478e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0004647811001632,285.26434326171875,294.1499938964844,286.5630798339844,282.3922424316406,287.04156494140625,286.7682189941406,285.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913928806781,4.8576356270757515e-09,0.0009913879912346,-0.0117786154150962,0.0,0.0,0.0,-0.0072209541685879,60.0,0.816614031791687,-0.0,-6.701174726231329e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.30454334593378e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.798133396543562e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,7.236868987092748e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.7981326689478e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0004647811001632,285.26434326171875,294.1499938964844,286.5630798339844,282.3922424316406,287.04156494140625,286.7682189941406,285.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913928806781,4.8576356270757515e-09,0.0009913879912346,-0.0117786154150962,0.0,0.0,0.0,-0.0072209541685879,60.0,0.816614031791687,-0.0,-6.701174726231329e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,9.30063979467377e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.794022480491547e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,7.23383272998035e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,9.794021752895787e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.000464586133603,285.2655334472656,294.1499938964844,286.5081481933594,282.3744812011719,287.0325927734375,286.7273254394531,285.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909768123179,4.808998088634553e-09,0.0009909720392897,-0.0116511872038245,0.0,0.0,0.0,-0.0071968417614698,60.0,0.7785478234291077,-0.0,-6.695552912105995e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,9.30063979467377e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.794022480491547e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,7.23383272998035e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,9.794021752895787e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.000464586133603,285.2655334472656,294.1499938964844,286.5081481933594,282.3744812011719,287.0325927734375,286.7273254394531,285.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909768123179,4.808998088634553e-09,0.0009909720392897,-0.0116511872038245,0.0,0.0,0.0,-0.0071968417614698,60.0,0.7785478234291077,-0.0,-6.695552912105995e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,9.30012174649164e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,9.793476783670484e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,7.233429641928524e-05,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,9.793476056074724e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0004645602602977,285.2667236328125,294.1499938964844,286.4531555175781,282.35675048828125,287.0228271484375,286.6842346191406,285.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099092151504,4.802537922898864e-09,0.0009909166255965,-0.011634262278676,0.0,0.0,0.0,-0.0071936384774744,60.0,0.7405422925949097,-0.0,-6.694806131690711e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,9.30012174649164e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,9.793476783670484e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,7.233429641928524e-05,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,9.793476056074724e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0004645602602977,285.2667236328125,294.1499938964844,286.4531555175781,282.35675048828125,287.0228271484375,286.6842346191406,285.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099092151504,4.802537922898864e-09,0.0009909166255965,-0.011634262278676,0.0,0.0,0.0,-0.0071936384774744,60.0,0.7405422925949097,-0.0,-6.694806131690711e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,9.301328100264072e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,9.79474716586992e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,7.234368240460753e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,9.79474643827416e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,0.0004646205052267,285.2673034667969,294.1499938964844,286.42578125,282.3479919433594,287.0176086425781,286.66180419921875,285.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099104992114,4.817564125403351e-09,0.0009910451481118,-0.0116736311465501,0.0,0.0,0.0,-0.0072010876610875,60.0,0.7216690182685852,-0.0,-6.696542698136909e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,9.303492697654292e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,9.797026723390444e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,7.236051897052675e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,9.797025995794684e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,0.0004647286259569,285.2679138183594,294.1499938964844,286.3985595703125,282.33935546875,287.0122375488281,286.63885498046875,285.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912804234772,4.844530110403866e-09,0.000991275650449,-0.0117442794144153,0.0,0.0,0.0,-0.0072144553996622,60.0,0.7029238939285278,-0.0,-6.69965984911869e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.311332541983576e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,9.80528275249526e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,7.242149149533361e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.805282024899498e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004651202470995,285.2690734863281,294.1499938964844,286.3448181152344,282.32257080078125,287.0009460449219,286.5914001464844,285.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992115586996,4.942198206236981e-09,0.0009921106975525,-0.0120001630857586,0.0,0.0,0.0,-0.00726287253201,60.0,0.6659780740737915,-0.0,-6.710955346989067e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.311332541983576e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,9.80528275249526e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,7.242149149533361e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.805282024899498e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004651202470995,285.2690734863281,294.1499938964844,286.3448181152344,282.32257080078125,287.0009460449219,286.5914001464844,285.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992115586996,4.942198206236981e-09,0.0009921106975525,-0.0120001630857586,0.0,0.0,0.0,-0.00726287253201,60.0,0.6659780740737915,-0.0,-6.710955346989067e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.319428500020877e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.813807264436036e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,7.248445763252676e-05,297.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.813806536840276e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0004655246448237,285.2698974609375,294.1499938964844,286.3090515136719,282.3116760253906,286.9928283691406,286.5577697753906,285.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929779917001,5.043052642150769e-09,0.0009929729858413,-0.0122643904760479,0.0,0.0,0.0,-0.007312870118767,60.0,0.6414401531219482,-0.0,-6.72262885359487e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,9.324090933660044e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.818717080634087e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,7.252072100527585e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.818716353038326e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.000465757533675,285.270263671875,294.1499938964844,286.29248046875,282.30670166015625,286.9888916015625,286.5415954589844,285.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934747358784,5.1011421753344174e-09,0.0009934696136042,-0.0124165788292884,0.0,0.0,0.0,-0.0073416675440967,60.0,0.6300708651542664,-0.0,-6.729356982759782e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.34205309022218e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.83763238764368e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,7.266042666742578e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.83763166004792e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.000466654804768,285.2714233398437,294.1499938964844,286.2419738769531,282.2920837402344,286.97607421875,286.4892578125,285.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953884873539,5.324925389516011e-09,0.0009953831322491,-0.0130028557032346,0.0,0.0,0.0,-0.0074526062235236,60.0,0.5956117510795593,-0.0,-6.755308845640684e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.34205309022218e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.83763238764368e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,7.266042666742578e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.83763166004792e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.000466654804768,285.2714233398437,294.1499938964844,286.2419738769531,282.2920837402344,286.97607421875,286.4892578125,285.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953884873539,5.324925389516011e-09,0.0009953831322491,-0.0130028557032346,0.0,0.0,0.0,-0.0074526062235236,60.0,0.5956117510795593,-0.0,-6.755308845640684e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,9.3640192062594e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,9.86076338449493e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,7.283127342816442e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,9.860762656899168e-05,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.00046775204828,285.2726135253906,294.1499938964844,286.1937866210937,282.2790222167969,286.9626159667969,286.43505859375,285.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977286681532,5.598589591926384e-09,0.0009977230802178,-0.0137197934091091,0.0,0.0,0.0,-0.0075882729142904,60.0,0.5626055002212524,-0.0,-6.787113449036043e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,9.3640192062594e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,9.86076338449493e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,7.283127342816442e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,9.860762656899168e-05,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.00046775204828,285.2726135253906,294.1499938964844,286.1937866210937,282.2790222167969,286.9626159667969,286.43505859375,285.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977286681532,5.598589591926384e-09,0.0009977230802178,-0.0137197934091091,0.0,0.0,0.0,-0.0075882729142904,60.0,0.5626055002212524,-0.0,-6.787113449036043e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.376128582516684e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,9.87351595540531e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,7.292546069948003e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.873515227809548e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,0.0004683569422923,285.273193359375,294.1499938964844,286.1707458496094,282.2731628417969,286.9556579589844,286.4074401855469,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999018899165,5.749458242831906e-09,0.000999013078399,-0.0141150262206792,0.0,0.0,0.0,-0.0076630641706287,60.0,0.5467340350151062,-0.0,-6.804678776006767e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.38883749768138e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.886898624245076e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,7.302430458366871e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.886897896649316e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.000468991784146,285.2737731933594,294.1499938964844,286.1484375,282.267822265625,286.9485168457031,286.3795471191406,285.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003730421885,5.907792921533428e-09,0.0010003671050071,-0.0145298112183809,0.0,0.0,0.0,-0.0077415578998625,60.0,0.5314521193504333,-0.0,-6.823137255196343e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.415026579517872e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,9.914476686390115e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,7.322799501707777e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.914475958794355e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0004702999722212,285.2749328613281,294.1499938964844,286.1063537597656,282.2587890625,286.93389892578125,286.3236083984375,285.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031632846221,6.2340697049023674e-09,0.00100315711461,-0.0153845259919762,0.0,0.0,0.0,-0.0079033076763153,60.0,0.5022069215774536,-0.0,-6.861254320256195e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.415026579517872e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,9.914476686390115e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,7.322799501707777e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.914475958794355e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0004702999722212,285.2749328613281,294.1499938964844,286.1063537597656,282.2587890625,286.93389892578125,286.3236083984375,285.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031632846221,6.2340697049023674e-09,0.00100315711461,-0.0153845259919762,0.0,0.0,0.0,-0.0079033076763153,60.0,0.5022069215774536,-0.0,-6.861254320256195e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.441104339202866e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,9.941938333213328e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,7.343082688748837e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.941937605617568e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0004716026014648,285.2760925292969,294.1499938964844,286.06805419921875,282.25225830078125,286.9187927246094,286.2684631347656,285.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059418855234,6.558969367631562e-09,0.0010059353662654,-0.0162355992943048,0.0,0.0,0.0,-0.0080643743276596,60.0,0.4753859639167785,-0.0,-6.899315252439919e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.441104339202866e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,9.941938333213328e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,7.343082688748837e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.941937605617568e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0004716026014648,285.2760925292969,294.1499938964844,286.06805419921875,282.25225830078125,286.9187927246094,286.2684631347656,285.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059418855234,6.558969367631562e-09,0.0010059353662654,-0.0162355992943048,0.0,0.0,0.0,-0.0080643743276596,60.0,0.4753859639167785,-0.0,-6.899315252439919e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,9.465512994211168e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,9.967642108676956e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,7.362067117355764e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,9.967641381081194e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0004728218773379,285.2772521972656,294.1499938964844,286.0340270996094,282.24853515625,286.9032592773437,286.2153625488281,285.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085426038131,6.863072776752688e-09,0.0010085358517244,-0.017032166942954,0.0,0.0,0.0,-0.0082151321694254,60.0,0.4510960578918457,-0.0,-6.935035656852051e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
