time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286320,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,9.465512994211168e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,9.967642108676956e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,7.362067117355764e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,9.967641381081194e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0004728218773379,285.2772521972656,294.1499938964844,286.0340270996094,282.24853515625,286.9032592773437,286.2153625488281,285.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085426038131,6.863072776752688e-09,0.0010085358517244,-0.017032166942954,0.0,0.0,0.0,-0.0082151321694254,60.0,0.4510960578918457,-0.0,-6.935035656852051e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.486867202213034e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.99012918327935e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,7.37867594580166e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.990128455683588e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0004738885909318,285.2784118652344,294.1499938964844,286.00469970703125,282.2479858398437,286.8874206542969,286.1654663085937,285.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108180576935,7.1291195169465035e-09,0.0010108108399435,-0.0177290216088295,0.0,0.0,0.0,-0.0083470232784748,60.0,0.4296109974384308,-0.0,-6.966360643900772e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.486867202213034e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.99012918327935e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,7.37867594580166e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.990128455683588e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0004738885909318,285.2784118652344,294.1499938964844,286.00469970703125,282.2479858398437,286.8874206542969,286.1654663085937,285.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108180576935,7.1291195169465035e-09,0.0010108108399435,-0.0177290216088295,0.0,0.0,0.0,-0.0083470232784748,60.0,0.4296109974384308,-0.0,-6.966360643900772e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,9.495879930909724e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,9.99961921479553e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,7.385685603367165e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,9.999618487199768e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0004743387689813,285.27899169921875,294.1499938964844,285.9919738769531,282.2489929199219,286.8794250488281,286.1423034667969,285.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117783676832,7.241402144586573e-09,0.001011771033518,-0.0180231165140867,0.0,0.0,0.0,-0.008402687497437,60.0,0.4201675653457641,-0.0,-6.979603028867133e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,9.503711044089869e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,0.0001000786578515,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,7.391776307485998e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,0.0001000786505755,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0004747299535665,285.2795715332031,294.1499938964844,285.9806213378906,282.2508850097656,286.8713684082031,286.1202697753906,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126127162948,7.3389658794553725e-09,0.0010126053821295,-0.0182786528021097,0.0,0.0,0.0,-0.0084510538727045,60.0,0.411432534456253,-0.0,-6.991118794985597e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.51487963902764e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0001001962664304,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,7.400463073281571e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0001001962591544,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.0004752878157887,285.2807312011719,294.1499938964844,285.96221923828125,282.2575988769531,286.8551940917969,286.0804748535156,285.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138029465451,7.478107910685594e-09,0.0010137953795492,-0.0186430867761373,0.0,0.0,0.0,-0.0085200332105159,60.0,0.3966827988624573,-0.0,-7.007559332805613e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.51487963902764e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0001001962664304,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,7.400463073281571e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0001001962591544,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.0004752878157887,285.2807312011719,294.1499938964844,285.96221923828125,282.2575988769531,286.8551940917969,286.0804748535156,285.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138029465451,7.478107910685594e-09,0.0010137953795492,-0.0186430867761373,0.0,0.0,0.0,-0.0085200332105159,60.0,0.3966827988624573,-0.0,-7.007559332805613e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,9.518843580735847e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0001002380085992,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,7.403545896522701e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0001002380013233,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,0.0004754858382511,285.2815856933594,294.1499938964844,285.95233154296875,282.26544189453125,286.8429260253906,286.0545349121094,285.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014225417748,7.527490630820921e-09,0.0010142178507521,-0.0187724251300096,0.0,0.0,0.0,-0.0085445158183574,60.0,0.3881259560585022,-0.0,-7.01339857300809e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,9.519368904875591e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.000100243545603,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,7.403954805340618e-05,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.000100243538327,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,0.0004755120899062,285.2818603515625,294.1499938964844,285.95001220703125,282.2684326171875,286.83905029296875,286.0470275878906,285.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142814135178,7.534040058487791e-09,0.0010142738465219,-0.0187895782291889,0.0,0.0,0.0,-0.0085477624088525,60.0,0.3858197033405304,-0.0,-7.014173064590068e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,9.518324804957956e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,0.000100232551631,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,7.403142808470875e-05,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,0.000100232544355,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0004754599649459,285.28302001953125,294.1499938964844,285.9423217773437,282.28277587890625,286.8230285644531,286.02008056640625,285.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141702368855,7.521028244639183e-09,0.0010141627863049,-0.0187554992735385,0.0,0.0,0.0,-0.0085413130000233,60.0,0.378518134355545,-0.0,-7.012634739567147e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,9.518324804957956e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,0.000100232551631,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,7.403142808470875e-05,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,0.000100232544355,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0004754599649459,285.28302001953125,294.1499938964844,285.9423217773437,282.28277587890625,286.8230285644531,286.02008056640625,285.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141702368855,7.521028244639183e-09,0.0010141627863049,-0.0187554992735385,0.0,0.0,0.0,-0.0085413130000233,60.0,0.378518134355545,-0.0,-7.012634739567147e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.51416150201112e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0001001887067104,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,7.399904279736802e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0001001886994345,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0004752519598696,285.2841491699219,294.1499938964844,285.9372863769531,282.2997131347656,286.80718994140625,285.9984130859375,285.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137266945093,7.46914619043082e-09,0.0010137192439287,-0.0186196155846118,0.0,0.0,0.0,-0.0085155935958027,60.0,0.3733401298522949,-0.0,-7.006499913586596e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.51416150201112e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0001001887067104,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,7.399904279736802e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0001001886994345,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0004752519598696,285.2841491699219,294.1499938964844,285.9372863769531,282.2997131347656,286.80718994140625,285.9984130859375,285.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137266945093,7.46914619043082e-09,0.0010137192439287,-0.0186196155846118,0.0,0.0,0.0,-0.0085155935958027,60.0,0.3733401298522949,-0.0,-7.006499913586596e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,9.510941163171084e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,0.0001001548007479,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,7.397399895126e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,0.000100154793472,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,0.0004750911321025,285.28472900390625,294.1499938964844,285.9357604980469,282.3091735839844,286.7993469238281,285.9897155761719,285.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133836185559,7.4290258389453365e-09,0.0010133761679753,-0.0185145325958728,0.0,0.0,0.0,-0.0084957042708992,60.0,0.371539294719696,-0.0,-7.001757751368133e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.50705652940087e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,0.0001001138880383,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,7.394378917524591e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.0001001138880383,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.000474897067761,285.2852783203125,294.1499938964844,285.9349060058594,282.3193054199219,286.79156494140625,285.9820556640625,285.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129697620868,7.380623223696148e-09,0.0010129624279215,-0.0183877609670162,0.0,0.0,0.0,-0.0084717087447643,60.0,0.3701251447200775,-0.0,-6.996038592888e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,9.497495921095832e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,0.0001000132106128,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,7.386942161247134e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,0.0001000132033368,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.000474419503007,285.2864074707031,294.1499938964844,285.93524169921875,282.3414611816406,286.7762145996094,285.9696655273437,285.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119511280208,7.261498513599918e-09,0.0010119437938556,-0.0180757511407136,0.0,0.0,0.0,-0.0084126545116305,60.0,0.3685884177684784,-0.0,-6.981974109976363e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,9.497495921095832e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,0.0001000132106128,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,7.386942161247134e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,0.0001000132033368,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.000474419503007,285.2864074707031,294.1499938964844,285.93524169921875,282.3414611816406,286.7762145996094,285.9696655273437,285.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119511280208,7.261498513599918e-09,0.0010119437938556,-0.0180757511407136,0.0,0.0,0.0,-0.0084126545116305,60.0,0.3685884177684784,-0.0,-6.981974109976363e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.485841292189434e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,9.989047975977884e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,7.377877773251384e-05,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.98904724838212e-05,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0004738373099826,285.2875366210937,294.1499938964844,285.9383239746094,282.3661804199219,286.76123046875,285.9614562988281,285.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107092093676,7.116284894692626e-09,0.001010702108033,-0.0176954045891761,0.0,0.0,0.0,-0.0083406660705804,60.0,0.3690100610256195,-0.0,-6.96484789841634e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.485841292189434e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,9.989047975977884e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,7.377877773251384e-05,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.98904724838212e-05,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0004738373099826,285.2875366210937,294.1499938964844,285.9383239746094,282.3661804199219,286.76123046875,285.9614562988281,285.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107092093676,7.116284894692626e-09,0.001010702108033,-0.0176954045891761,0.0,0.0,0.0,-0.0083406660705804,60.0,0.3690100610256195,-0.0,-6.96484789841634e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,9.472585225012152e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,9.97508832369931e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,7.367567013716325e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,9.97508832369931e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,0.000473175139632,285.28863525390625,294.1499938964844,285.9442443847656,282.3934631347656,286.7466125488281,285.9566345214844,285.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092968586832,6.951123232568079e-09,0.0010092898737639,-0.0172627978026866,0.0,0.0,0.0,-0.0082587879151105,60.0,0.3712204098701477,-0.0,-6.9453946593967e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,9.472585225012152e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,9.97508832369931e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,7.367567013716325e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,9.97508832369931e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,0.000473175139632,285.28863525390625,294.1499938964844,285.9442443847656,282.3934631347656,286.7466125488281,285.9566345214844,285.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092968586832,6.951123232568079e-09,0.0010092898737639,-0.0172627978026866,0.0,0.0,0.0,-0.0082587879151105,60.0,0.3712204098701477,-0.0,-6.9453946593967e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.458161366637796e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.959899762179704e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,7.356348942266777e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.95989903458394e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0004724546452052,285.2897644042969,294.1499938964844,285.9530029296875,282.4232482910156,286.732421875,285.955078125,285.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077599436044,6.771412319750425e-09,0.0010077531915158,-0.0167920738458633,0.0,0.0,0.0,-0.0081696975976228,60.0,0.3753976821899414,-0.0,-6.92425885517878e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.458161366637796e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.959899762179704e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,7.356348942266777e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.95989903458394e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0004724546452052,285.2897644042969,294.1499938964844,285.9530029296875,282.4232482910156,286.732421875,285.955078125,285.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077599436044,6.771412319750425e-09,0.0010077531915158,-0.0167920738458633,0.0,0.0,0.0,-0.0081696975976228,60.0,0.3753976821899414,-0.0,-6.92425885517878e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,9.450678044231609e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,9.95201917248778e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,7.35052817617543e-05,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,9.95201917248778e-05,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0004720808356069,285.2903137207031,294.1499938964844,285.9584655761719,282.4390869140625,286.7254943847656,285.955322265625,285.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069626150652,6.678175790142404e-09,0.0010069559793919,-0.0165478512644767,0.0,0.0,0.0,-0.0081234769895672,60.0,0.3781448006629944,-0.0,-6.913305838907037e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,9.44305065786466e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,9.943987970473243e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,7.344596087932587e-05,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,9.943987242877483e-05,298.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,0.0004716998664662,285.2908630371094,294.1499938964844,285.96466064453125,282.45556640625,286.7186584472656,285.9562683105469,285.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061499197036,6.583149136929478e-09,0.0010061434004455,-0.0162989366799592,0.0,0.0,0.0,-0.0080763678997755,60.0,0.3813986182212829,-0.0,-6.902151739041075e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.427611803403124e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,9.927729843184352e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,7.332587847486138e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.92772911558859e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0004709286440629,285.2919311523437,294.1499938964844,285.9792785644531,282.4903869628906,286.7054443359375,285.9603576660156,285.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045048547908,6.3907918956829235e-09,0.0010044985683634,-0.015795063227415,0.0,0.0,0.0,-0.0079810079187154,60.0,0.3894610702991485,-0.0,-6.87960053369352e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.427611803403124e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,9.927729843184352e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,7.332587847486138e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.92772911558859e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0004709286440629,285.2919311523437,294.1499938964844,285.9792785644531,282.4903869628906,286.7054443359375,285.9603576660156,285.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045048547908,6.3907918956829235e-09,0.0010044985683634,-0.015795063227415,0.0,0.0,0.0,-0.0079810079187154,60.0,0.3894610702991485,-0.0,-6.87960053369352e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,9.414648229721934e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,9.91407869150862e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,7.322505553020164e-05,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,9.91407796391286e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,0.0004702811129391,285.2928466796875,294.1499938964844,285.99383544921875,282.52154541015625,286.6947631835937,285.9658508300781,285.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031235869973,6.229277538238875e-09,0.0010031174169853,-0.0153719717636704,0.0,0.0,0.0,-0.0079009383916854,60.0,0.3977850675582886,-0.0,-6.860692991494943e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,9.41218895604834e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,9.911489178193732e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,7.320592703763396e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,9.911488450597972e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0004701582656707,285.29302978515625,294.1499938964844,285.9968566894531,282.5276794433594,286.6927795410156,285.967041015625,285.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028615361079,6.198636270937641e-09,0.0010028553660959,-0.0152917047962546,0.0,0.0,0.0,-0.0078857475891709,60.0,0.3994976878166199,-0.0,-6.857109013935769e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.397019312018529e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.895514085656032e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,7.308794010896236e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.89551335806027e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0004694004892371,285.2940979003906,294.1499938964844,286.0175170898437,282.5674133300781,286.6806945800781,285.97625732421875,285.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012451093643,6.009629238690195e-09,0.0010012391721829,-0.0147965839132666,0.0,0.0,0.0,-0.007792049087584,60.0,0.4115601181983948,-0.0,-6.835022503537402e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.397019312018529e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.895514085656032e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,7.308794010896236e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.89551335806027e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0004694004892371,285.2940979003906,294.1499938964844,286.0175170898437,282.5674133300781,286.6806945800781,285.97625732421875,285.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012451093643,6.009629238690195e-09,0.0010012391721829,-0.0147965839132666,0.0,0.0,0.0,-0.007792049087584,60.0,0.4115601181983948,-0.0,-6.835022503537402e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.382049756823108e-05,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.879750723484904e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,7.297150295926258e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.879749995889142e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,0.0004686527245212,285.2951965332031,294.1499938964844,286.041259765625,282.6095886230469,286.669189453125,285.98785400390625,285.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099965010304,5.823120208248156e-09,0.0009996442822739,-0.0143079962581396,0.0,0.0,0.0,-0.0076995883136987,60.0,0.4256620109081268,-0.0,-6.813262842797485e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.382049756823108e-05,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.879750723484904e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,7.297150295926258e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.879749995889142e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,0.0004686527245212,285.2951965332031,294.1499938964844,286.041259765625,282.6095886230469,286.669189453125,285.98785400390625,285.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099965010304,5.823120208248156e-09,0.0009996442822739,-0.0143079962581396,0.0,0.0,0.0,-0.0076995883136987,60.0,0.4256620109081268,-0.0,-6.813262842797485e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,9.374580258736388e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.871885413303973e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,7.291341171367094e-05,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,9.87188468570821e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0004682796134147,285.29571533203125,294.1499938964844,286.0542907714844,282.631591796875,286.6636962890625,285.9947204589844,285.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988542879,5.730062646591705e-09,0.0009988485835492,-0.0140642141923308,0.0,0.0,0.0,-0.0076534557156264,60.0,0.4336127936840057,-0.0,-6.802418539564314e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.367094753542916e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.864002640824764e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,7.285519677679986e-05,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.864001913229004e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0004679057165049,285.2962341308594,294.1499938964844,286.068115234375,282.6541748046875,286.6584167480469,286.0021667480469,285.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980567265301,5.636799915720303e-09,0.0009980510221794,-0.0138198938220739,0.0,0.0,0.0,-0.0076072211377322,60.0,0.4420364201068878,-0.0,-6.791559314933694e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,9.3520044174511e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,9.848111949395388e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.273782102856785e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,9.848111221799628e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.000467151927296,285.2973022460937,294.1499938964844,286.0981750488281,282.7012023925781,286.64825439453125,286.0185546875,285.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964487981051,5.4487871992137116e-09,0.0009964433265849,-0.0133273461833596,0.0,0.0,0.0,-0.007514014840126,60.0,0.4602660238742828,-0.0,-6.769694493868883e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,9.3520044174511e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,9.848111949395388e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.273782102856785e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,9.848111221799628e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.000467151927296,285.2973022460937,294.1499938964844,286.0981750488281,282.7012023925781,286.64825439453125,286.0185546875,285.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964487981051,5.4487871992137116e-09,0.0009964433265849,-0.0133273461833596,0.0,0.0,0.0,-0.007514014840126,60.0,0.4602660238742828,-0.0,-6.769694493868883e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,9.336676157545298e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,9.831970237428322e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,7.261860446305946e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,9.83196950983256e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0004663862346205,285.2983703613281,294.1499938964844,286.1314392089844,282.7505798339844,286.638916015625,286.0375061035156,285.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948154911398,5.257809743142161e-09,0.0009948102524504,-0.0128270229324698,0.0,0.0,0.0,-0.0074193393811583,60.0,0.4808178246021271,-0.0,-6.74752058671402e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,9.336676157545298e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,9.831970237428322e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,7.261860446305946e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,9.83196950983256e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0004663862346205,285.2983703613281,294.1499938964844,286.1314392089844,282.7505798339844,286.638916015625,286.0375061035156,285.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948154911398,5.257809743142161e-09,0.0009948102524504,-0.0128270229324698,0.0,0.0,0.0,-0.0074193393811583,60.0,0.4808178246021271,-0.0,-6.74752058671402e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
