time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288660,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.32109760469757e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.815565135795624e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,7.249743794091046e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.815564408199862e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0004656080564018,285.2994079589844,294.1499938964844,286.1679992675781,282.80230712890625,286.63037109375,286.0587158203125,285.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931556414812,5.063717001263512e-09,0.0009931506356224,-0.0123185282573103,0.0,0.0,0.0,-0.0073231188580393,60.0,0.503462016582489,-0.0,-6.72502196152891e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.32109760469757e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.815565135795624e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,7.249743794091046e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.815564408199862e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0004656080564018,285.2994079589844,294.1499938964844,286.1679992675781,282.80230712890625,286.63037109375,286.0587158203125,285.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931556414812,5.063717001263512e-09,0.0009931506356224,-0.0123185282573103,0.0,0.0,0.0,-0.0073231188580393,60.0,0.503462016582489,-0.0,-6.72502196152891e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,9.30533278733492e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,9.79896358330734e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,7.237481622723863e-05,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,9.79896358330734e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,0.0004648205649573,285.3004455566406,294.1499938964844,286.2078857421875,282.8563842773437,286.6226806640625,286.0821533203125,285.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914758848026,4.867300340549718e-09,0.0009914709953591,-0.0118039352819323,0.0,0.0,0.0,-0.0072257467545568,60.0,0.5282707214355469,-0.0,-6.70229240995468e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,9.30533278733492e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,9.79896358330734e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,7.237481622723863e-05,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,9.79896358330734e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,0.0004648205649573,285.3004455566406,294.1499938964844,286.2078857421875,282.8563842773437,286.6226806640625,286.0821533203125,285.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914758848026,4.867300340549718e-09,0.0009914709953591,-0.0118039352819323,0.0,0.0,0.0,-0.0072257467545568,60.0,0.5282707214355469,-0.0,-6.70229240995468e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,9.297420183429496e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,9.790631156647578e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,7.231327617773786e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,9.790631156647578e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0004644253058359,285.30096435546875,294.1499938964844,286.2290954589844,282.8843078613281,286.61920166015625,286.0947265625,285.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906326886266,4.7687152004982636e-09,0.0009906280320137,-0.0115456487983465,0.0,0.0,0.0,-0.0071768737398087,60.0,0.5415387153625488,-0.0,-6.690898146644031e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,9.289516310673208e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,9.782308916328476e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,7.225180161185563e-05,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,9.782308188732712e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,0.0004640305123757,285.3014831542969,294.1499938964844,286.2511291503906,282.9128112792969,286.6159362792969,286.1078186035156,285.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897906566038,4.6702455236413715e-09,0.0009897858835756,-0.0112876612693071,0.0,0.0,0.0,-0.007128058001399,60.0,0.5553157925605774,-0.0,-6.679527331243662e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.273830073652788e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.765790309756994e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,7.2129798354581e-05,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.765789582161231e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0004632469499483,285.302490234375,294.1499938964844,286.2978210449219,282.97149658203125,286.61004638671875,286.13543701171875,285.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881192818284,4.4748125205273945e-09,0.0009881147416308,-0.0107756284996867,0.0,0.0,0.0,-0.007031172979623,60.0,0.584452748298645,-0.0,-6.656988205122616e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.273830073652788e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.765790309756994e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,7.2129798354581e-05,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.765789582161231e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0004632469499483,285.302490234375,294.1499938964844,286.2978210449219,282.97149658203125,286.61004638671875,286.13543701171875,285.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881192818284,4.4748125205273945e-09,0.0009881147416308,-0.0107756284996867,0.0,0.0,0.0,-0.007031172979623,60.0,0.584452748298645,-0.0,-6.656988205122616e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.259709622710945e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.750920435180888e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,7.20199677743949e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,9.750919707585126e-05,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0004625415895134,285.3034362792969,294.1499938964844,286.34381103515625,283.02752685546875,286.6054992675781,286.1626281738281,285.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866146137937,4.298881695063983e-09,0.0009866103064268,-0.0103146843612194,0.0,0.0,0.0,-0.0069439564831554,60.0,0.6133211255073547,-0.0,-6.636730631726095e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,9.258494537789376e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.749641321832314e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,7.201052358141169e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,9.749640594236551e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0004624809080269,285.30352783203125,294.1499938964844,286.3479309082031,283.0325012207031,286.6051330566406,286.1650695800781,285.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864852763712,4.283749799327552e-09,0.0009864809690043,-0.010275037959218,0.0,0.0,0.0,-0.0069364551454782,60.0,0.6158992052078247,-0.0,-6.634989802023483e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.243748354492708e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.734112973092124e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,7.189583266153932e-05,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.734112245496362e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0004617443191818,285.3045349121094,294.1499938964844,286.4015808105469,283.0957336425781,286.60125732421875,286.1966552734375,285.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849140187725,4.100029205034161e-09,0.0009849098278209,-0.0097936745733022,0.0,0.0,0.0,-0.0068453764542937,60.0,0.6496443748474121,-0.0,-6.613871050831224e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.243748354492708e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.734112973092124e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,7.189583266153932e-05,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.734112245496362e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0004617443191818,285.3045349121094,294.1499938964844,286.4015808105469,283.0957336425781,286.60125732421875,286.1966552734375,285.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849140187725,4.100029205034161e-09,0.0009849098278209,-0.0097936745733022,0.0,0.0,0.0,-0.0068453764542937,60.0,0.6496443748474121,-0.0,-6.613871050831224e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,9.229792340192944e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,9.719416266307236e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,7.178728264989331e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,9.719416266307236e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,0.0004610471951309,285.3055419921875,294.1499938964844,286.4587707519531,283.16119384765625,286.598388671875,286.23004150390625,285.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834269294515,3.926151848077097e-09,0.0009834229713305,-0.0093380967155098,0.0,0.0,0.0,-0.0067591774277389,60.0,0.6855968236923218,-0.0,-6.593914037011929e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,9.229792340192944e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,9.719416266307236e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,7.178728264989331e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,9.719416266307236e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,0.0004610471951309,285.3055419921875,294.1499938964844,286.4587707519531,283.16119384765625,286.598388671875,286.23004150390625,285.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834269294515,3.926151848077097e-09,0.0009834229713305,-0.0093380967155098,0.0,0.0,0.0,-0.0067591774277389,60.0,0.6855968236923218,-0.0,-6.593914037011929e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,9.223218512488528e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,9.7124939202331e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,7.173615449573845e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,9.71249319263734e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.0004607188166119,285.3060302734375,294.1499938964844,286.4887084960937,283.1947631835937,286.5973815917969,286.2475280761719,285.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098272645846,3.84424847510445e-09,0.0009827226167544,-0.0091234985738992,0.0,0.0,0.0,-0.0067185745574533,60.0,0.7045838236808777,-0.0,-6.584524214758859e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,9.216867329087108e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,9.705805859994145e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,7.168675801949576e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,9.705805132398382e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.0004604015266522,285.3065185546875,294.1499938964844,286.5195617675781,283.2288818359375,286.5966186523437,286.265380859375,285.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820496197789,3.765116218801268e-09,0.0009820458944886,-0.0089161600917577,0.0,0.0,0.0,-0.0066793444566428,60.0,0.7240372896194458,-0.0,-6.57545911053603e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,9.205154492519796e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,9.69347165664658e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,7.159565575420856e-05,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,9.69347165664658e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0004598164814524,285.3075256347656,294.1499938964844,286.5840148925781,283.2987365722656,286.5959777832031,286.3026428222656,285.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980801647529,3.619192057158216e-09,0.000980798038654,-0.0085338139906525,0.0,0.0,0.0,-0.0066070039756596,60.0,0.7648628950119019,-0.0,-6.558757092989255e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,9.205154492519796e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,9.69347165664658e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,7.159565575420856e-05,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,9.69347165664658e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0004598164814524,285.3075256347656,294.1499938964844,286.5840148925781,283.2987365722656,286.5959777832031,286.3026428222656,285.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980801647529,3.619192057158216e-09,0.000980798038654,-0.0085338139906525,0.0,0.0,0.0,-0.0066070039756596,60.0,0.7648628950119019,-0.0,-6.558757092989255e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,9.194828453473748e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,9.682597737992182e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,7.151534373406321e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,9.68259701039642e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,0.0004593006742652,285.3085021972656,294.1499938964844,286.65216064453125,283.3707275390625,286.5965270996094,286.3419189453125,285.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979701289907,3.490538746930838e-09,0.0009796977974474,-0.0081967171281576,0.0,0.0,0.0,-0.0065432242117822,60.0,0.8081555962562561,-0.0,-6.544050279444491e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,9.194828453473748e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,9.682597737992182e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,7.151534373406321e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,9.68259701039642e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,0.0004593006742652,285.3085021972656,294.1499938964844,286.65216064453125,283.3707275390625,286.5965270996094,286.3419189453125,285.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979701289907,3.490538746930838e-09,0.0009796977974474,-0.0081967171281576,0.0,0.0,0.0,-0.0065432242117822,60.0,0.8081555962562561,-0.0,-6.544050279444491e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,9.186025272356346e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,9.67332671280019e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,7.144686969695613e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,9.67332671280019e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.000458860915387,285.3094787597656,294.1499938964844,286.7240600585937,283.4448547363281,286.5982360839844,286.3832702636719,285.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787632152438,3.380853597079181e-09,0.0009787598391994,-0.0079093193635344,0.0,0.0,0.0,-0.006488848477602,60.0,0.8539357781410217,-0.0,-6.531524832098512e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,9.186025272356346e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,9.67332671280019e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,7.144686969695613e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,9.67332671280019e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.000458860915387,285.3094787597656,294.1499938964844,286.7240600585937,283.4448547363281,286.5982360839844,286.3832702636719,285.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787632152438,3.380853597079181e-09,0.0009787598391994,-0.0079093193635344,0.0,0.0,0.0,-0.006488848477602,60.0,0.8539357781410217,-0.0,-6.531524832098512e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.17894212761894e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.665868856245652e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,7.139178342185915e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.66586812864989e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0004585071001201,285.3104553222656,294.1499938964844,286.7997436523437,283.5210876464844,286.601318359375,286.4271240234375,285.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780084947124,3.292611960858948e-09,0.0009780052350834,-0.0076781059615314,0.0,0.0,0.0,-0.0064451028592884,60.0,0.9024625420570374,-0.0,-6.521456441532791e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.17894212761894e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.665868856245652e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,7.139178342185915e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.66586812864989e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0004585071001201,285.3104553222656,294.1499938964844,286.7997436523437,283.5210876464844,286.601318359375,286.4271240234375,285.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780084947124,3.292611960858948e-09,0.0009780052350834,-0.0076781059615314,0.0,0.0,0.0,-0.0064451028592884,60.0,0.9024625420570374,-0.0,-6.521456441532791e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,9.175974264508112e-05,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,9.6627431048546e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,7.136869680834934e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,9.6627431048546e-05,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,0.0004583588743116,285.3109436035156,294.1499938964844,286.8390197753906,283.5599670410156,286.6033020019531,286.4499206542969,285.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977692194283,3.255634428711573e-09,0.0009776889346539,-0.0075812158174812,0.0,0.0,0.0,-0.006426771171391,60.0,0.9275813102722168,-0.0,-6.517239370396055e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,9.173521539196372e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,9.660160139901564e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,7.134961924748495e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,9.660160139901564e-05,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,0.0004582363471854,285.3114318847656,294.1499938964844,286.8792724609375,283.5993347167969,286.6055908203125,286.4734191894531,285.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774308418855,3.225073541557321e-09,0.0009774275822564,-0.0075011388398706,0.0,0.0,0.0,-0.0064116204157471,60.0,0.9534209966659546,-0.0,-6.513755579362623e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,9.17000652407296e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,9.656458860263228e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,7.132228347472847e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,9.656458860263228e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0004580607637763,285.3124084472656,294.1499938964844,286.9626770019531,283.6796569824219,286.6111145019531,286.5223999023437,285.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770562173798,3.181282126618612e-09,0.0009770530741661,-0.0073863943107426,0.0,0.0,0.0,-0.0063899108208715,60.0,1.0070180892944336,-0.0,-6.508764727186644e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,9.17000652407296e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,9.656458860263228e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,7.132228347472847e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,9.656458860263228e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0004580607637763,285.3124084472656,294.1499938964844,286.9626770019531,283.6796569824219,286.6111145019531,286.5223999023437,285.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770562173798,3.181282126618612e-09,0.0009770530741661,-0.0073863943107426,0.0,0.0,0.0,-0.0063899108208715,60.0,1.0070180892944336,-0.0,-6.508764727186644e-08,0.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.050000000745058,9.16843637241982e-05,298.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.050000000745058,9.654805762693286e-05,298.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.050000000745058,7.131006714189425e-05,297.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.050000000745058,9.654805035097525e-05,298.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.0,0.050000000745058,0.0004579823289532,285.3133544921875,291.1499938964844,287.04998779296875,283.7619323730469,286.6180114746094,286.5747375488281,285.4147644042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.000976888812147,3.1617142237649887e-09,0.0009768856689333,-0.007335121743381,0.0,0.0,0.0,-0.0063802101649343,60.0,1.0635231733322144,-0.0,-6.506535044081829e-08,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.050000000745058,9.16843637241982e-05,298.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.050000000745058,9.654805762693286e-05,298.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.050000000745058,7.131006714189425e-05,297.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.050000000745058,9.654805035097525e-05,298.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.0,0.050000000745058,0.0004579823289532,285.3133544921875,291.1499938964844,287.04998779296875,283.7619323730469,286.6180114746094,286.5747375488281,285.4147644042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.000976888812147,3.1617142237649887e-09,0.0009768856689333,-0.007335121743381,0.0,0.0,0.0,-0.0063802101649343,60.0,1.0635231733322144,-0.0,-6.506535044081829e-08,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.6311232447624207,0.050000000745058,0.0408473946154117,298.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.6311232447624207,0.050000000745058,0.0430142730474472,298.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.6311232447624207,0.050000000745058,0.0317701958119869,297.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.6311232447624207,0.050000000745058,0.0430142730474472,298.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.6311232447624207,0.050000000745058,0.2040411829948425,285.4039611816406,291.1499938964844,287.0957336425781,283.8036499023437,293.2289123535156,295.2644348144531,285.54638671875,1.0,0.1097176745533943,0.0684774965047836,0.0684774965047836,1.0,1.0,-0.4358633160591125,0.000181913288543,0.435681402683258,-0.1601032167673111,0.0,0.0,0.0,10.15874195098877,60.0,1050.5557861328125,-0.0,12.280607223510742,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.6287376284599304,0.050000000745058,0.0452460832893848,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.6287376284599304,0.050000000745058,0.0476463064551353,298.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.6287376284599304,0.050000000745058,0.0351913981139659,297.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.6287376284599304,0.050000000745058,0.0476463064551353,298.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6287376284599304,0.050000000745058,0.2260135561227798,286.0594177246094,291.1499938964844,287.1435241699219,283.8454895019531,294.2375793457031,298.00262451171875,286.6424560546875,1.0,0.1210957914590835,0.1369549930095672,0.1369549930095672,1.0,1.0,-0.48210009932518,0.0096523975953459,0.4724476933479309,-0.1619835048913955,0.0,0.0,0.0,12.496339797973633,60.0,2191.41943359375,-0.0,16.68522834777832,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9195556640625,0.5692178606987,0.050000000745058,0.0456909127533435,297.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9195556640625,0.5692178606987,0.050000000745058,0.0481147281825542,298.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9195556640625,0.5692178606987,0.050000000745058,0.035537376999855,297.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9195556640625,0.5692178606987,0.050000000745058,0.0481147281825542,298.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9195556640625,0.5692178606987,0.050000000745058,0.2282355576753616,287.9979248046875,291.1499938964844,287.2451171875,283.9295959472656,294.248291015625,298.1147155761719,288.35235595703125,1.0,0.1406033635139465,0.2739099860191345,0.2739099860191345,1.0,1.0,-0.4868444204330444,0.0444122292101383,0.4424321949481964,-0.1285488754510879,0.0,0.0,0.0,20.020652770996094,60.0,2147.632080078125,-0.0,23.19585418701172,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9195556640625,0.5692178606987,0.050000000745058,0.0456909127533435,297.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9195556640625,0.5692178606987,0.050000000745058,0.0481147281825542,298.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9195556640625,0.5692178606987,0.050000000745058,0.035537376999855,297.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9195556640625,0.5692178606987,0.050000000745058,0.0481147281825542,298.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9195556640625,0.5692178606987,0.050000000745058,0.2282355576753616,287.9979248046875,291.1499938964844,287.2451171875,283.9295959472656,294.248291015625,298.1147155761719,288.35235595703125,1.0,0.1406033635139465,0.2739099860191345,0.2739099860191345,1.0,1.0,-0.4868444204330444,0.0444122292101383,0.4424321949481964,-0.1285488754510879,0.0,0.0,0.0,20.020652770996094,60.0,2147.632080078125,-0.0,23.19585418701172,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.594970703125,0.5477917790412903,0.050000000745058,0.0458283498883247,297.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.594970703125,0.5477917790412903,0.050000000745058,0.0482594594359397,298.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.594970703125,0.5477917790412903,0.050000000745058,0.0356442742049694,297.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.594970703125,0.5477917790412903,0.050000000745058,0.0482594594359397,298.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.594970703125,0.5477917790412903,0.050000000745058,0.2289220988750457,288.6584167480469,291.1499938964844,287.2987060546875,283.9718017578125,294.2615966796875,298.1006164550781,288.964111328125,1.0,0.1490068137645721,0.3423874676227569,0.3423874676227569,1.0,1.0,-0.4883089661598205,0.0717811658978462,0.4165278077125549,-0.101666159927845,0.0,0.0,0.0,23.69641494750977,60.0,1951.39111328125,-0.0,26.34929847717285,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889953613281,0.5312498211860657,0.050000000745058,0.0459599643945694,297.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889953613281,0.5312498211860657,0.050000000745058,0.0483980551362037,298.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889953613281,0.5312498211860657,0.050000000745058,0.0357466377317905,297.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889953613281,0.5312498211860657,0.050000000745058,0.0483980551362037,298.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889953613281,0.5312498211860657,0.050000000745058,0.2295795381069183,289.24578857421875,291.1499938964844,287.3541259765625,284.0140380859375,294.28814697265625,298.1130065917969,289.52618408203125,1.0,0.1565667986869812,0.4739099740982055,0.4739099740982055,0.9981932044029236,1.0,-0.4897116422653198,0.1366215348243713,0.3530901074409485,-0.0374705791473388,0.0,0.0,0.0,27.22382926940918,60.0,1764.7581787109375,-0.0,29.380691528320312,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.22515869140625,0.5087765455245972,0.050000000745058,0.0461993403732776,297.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.22515869140625,0.5087765455245972,0.050000000745058,0.0486501306295394,298.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.22515869140625,0.5087765455245972,0.050000000745058,0.035932820290327,297.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.22515869140625,0.5087765455245972,0.050000000745058,0.0486501306295394,298.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.22515869140625,0.5087765455245972,0.050000000745058,0.2307752668857574,290.2703552246094,291.1499938964844,287.4700012207031,284.0986328125,293.60845947265625,298.1594543457031,290.476318359375,1.0,0.1693899035453796,0.7369549870491028,0.7369549870491028,0.9945796132087708,1.0,-0.4922621846199035,0.2133539766073227,0.2789081931114197,0.0383070223033428,0.0,0.0,0.0,33.63445281982422,60.0,1282.9398193359375,-0.0,34.947635650634766,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.22515869140625,0.5087765455245972,0.050000000745058,0.0461993403732776,297.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.22515869140625,0.5087765455245972,0.050000000745058,0.0486501306295394,298.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.22515869140625,0.5087765455245972,0.050000000745058,0.035932820290327,297.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.22515869140625,0.5087765455245972,0.050000000745058,0.0486501306295394,298.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.22515869140625,0.5087765455245972,0.050000000745058,0.2307752668857574,290.2703552246094,291.1499938964844,287.4700012207031,284.0986328125,293.60845947265625,298.1594543457031,290.476318359375,1.0,0.1693899035453796,0.7369549870491028,0.7369549870491028,0.9945796132087708,1.0,-0.4922621846199035,0.2133539766073227,0.2789081931114197,0.0383070223033428,0.0,0.0,0.0,33.63445281982422,60.0,1282.9398193359375,-0.0,34.947635650634766,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
