time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290940,298.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9243469238281,0.49484783411026,0.050000000745058,0.0464032515883445,297.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9243469238281,0.49484783411026,0.050000000745058,0.0488648600876331,298.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9243469238281,0.49484783411026,0.050000000745058,0.0360914170742034,297.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9243469238281,0.49484783411026,0.050000000745058,0.0488648600876331,298.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9243469238281,0.49484783411026,0.050000000745058,0.2317938506603241,290.9540710449219,291.1499938964844,287.5921325683594,284.18316650390625,293.387939453125,298.20458984375,291.1005859375,1.0,0.1795506328344345,1.0,1.0,0.9909660816192628,1.0,-0.4944350123405456,0.224707618355751,0.2697273790836334,0.0491108521819114,0.0,0.0,0.0,39.08845520019531,60.0,889.76416015625,-0.0,39.745399475097656,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9243469238281,0.49484783411026,0.050000000745058,0.0464032515883445,297.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9243469238281,0.49484783411026,0.050000000745058,0.0488648600876331,298.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9243469238281,0.49484783411026,0.050000000745058,0.0360914170742034,297.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9243469238281,0.49484783411026,0.050000000745058,0.0488648600876331,298.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9243469238281,0.49484783411026,0.050000000745058,0.2317938506603241,290.9540710449219,291.1499938964844,287.5921325683594,284.18316650390625,293.387939453125,298.20458984375,291.1005859375,1.0,0.1795506328344345,1.0,1.0,0.9909660816192628,1.0,-0.4944350123405456,0.224707618355751,0.2697273790836334,0.0491108521819114,0.0,0.0,0.0,39.08845520019531,60.0,889.76416015625,-0.0,39.745399475097656,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4806213378906,0.4852357506752014,0.050000000745058,0.0465720109641552,297.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4806213378906,0.4852357506752014,0.050000000745058,0.0490425676107406,298.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4806213378906,0.4852357506752014,0.050000000745058,0.0362226739525795,297.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4806213378906,0.4852357506752014,0.050000000745058,0.0490425676107406,297.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4806213378906,0.4852357506752014,0.050000000745058,0.2326368242502212,291.5058898925781,290.6499938964844,287.7199401855469,284.2674865722656,293.435546875,298.20660400390625,291.6304016113281,1.0,0.1875131279230117,1.0,1.0,0.9906181693077089,1.0,-0.4962332546710968,0.2255599200725555,0.2706733345985412,0.0495687313377857,0.0,0.0,0.0,43.60129165649414,48.0,689.2351684570312,-0.0,43.74893951416016,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4806213378906,0.4852357506752014,0.050000000745058,0.0465720109641552,297.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4806213378906,0.4852357506752014,0.050000000745058,0.0490425676107406,298.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4806213378906,0.4852357506752014,0.050000000745058,0.0362226739525795,297.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4806213378906,0.4852357506752014,0.050000000745058,0.0490425676107406,297.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4806213378906,0.4852357506752014,0.050000000745058,0.2326368242502212,291.5058898925781,290.6499938964844,287.7199401855469,284.2674865722656,293.435546875,298.20660400390625,291.6304016113281,1.0,0.1875131279230117,1.0,1.0,0.9906181693077089,1.0,-0.4962332546710968,0.2255599200725555,0.2706733345985412,0.0495687313377857,0.0,0.0,0.0,43.60129165649414,48.0,689.2351684570312,-0.0,43.74893951416016,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.931396484375,0.4829246997833252,0.050000000745058,0.0466147139668464,297.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.931396484375,0.4829246997833252,0.050000000745058,0.0490875393152236,298.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.931396484375,0.4829246997833252,0.050000000745058,0.0362558886408805,297.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.931396484375,0.4829246997833252,0.050000000745058,0.0490875393152236,297.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.931396484375,0.4829246997833252,0.050000000745058,0.2328501492738723,291.9521484375,290.6499938964844,287.8485107421875,284.34869384765625,293.4971008300781,298.211181640625,292.053466796875,1.0,0.1889966875314712,1.0,1.0,0.990281343460083,1.0,-0.4966886341571808,0.2257330864667892,0.2709555327892303,0.0497106201946735,0.0,0.0,0.0,44.74397659301758,48.0,550.4752807617188,-0.0,44.76711654663086,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9446716308594,0.4829556047916412,0.050000000745058,0.0466141402721405,297.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9446716308594,0.4829556047916412,0.050000000745058,0.0490869358181953,298.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9446716308594,0.4829556047916412,0.050000000745058,0.0362554416060447,297.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9446716308594,0.4829556047916412,0.050000000745058,0.0490869358181953,297.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9446716308594,0.4829556047916412,0.050000000745058,0.2328472882509231,291.9652709960937,290.1499938964844,287.8528137207031,284.3513488769531,293.4991760253906,298.2113647460937,292.0658874511719,1.0,0.1889599859714508,1.0,1.0,0.9902703166007996,1.0,-0.4966825246810913,0.2257296442985534,0.2709528803825378,0.049711886793375,0.0,0.0,0.0,44.72866439819336,36.0,546.4851684570312,-0.0,44.75345993041992,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14166259765625,0.4841655790805816,0.050000000745058,0.0465917326509952,297.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14166259765625,0.4841655790805816,0.050000000745058,0.0490633361041545,298.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14166259765625,0.4841655790805816,0.050000000745058,0.0362380146980285,297.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.14166259765625,0.4841655790805816,0.050000000745058,0.0490633361041545,297.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14166259765625,0.4841655790805816,0.050000000745058,0.2327353507280349,292.1601257324219,290.1499938964844,287.9209899902344,284.39306640625,293.5321655273437,298.2149353027344,292.2502746582031,1.0,0.1877695024013519,1.0,1.0,0.990096390247345,1.0,-0.4964438676834106,0.2256129682064056,0.270830899477005,0.0497099459171295,0.0,0.0,0.0,44.13004684448242,36.0,487.845458984375,-0.0,44.21981430053711,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.318115234375,0.4866603314876556,0.050000000745058,0.0465459413826465,297.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.318115234375,0.4866603314876556,0.050000000745058,0.0490151196718215,298.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.318115234375,0.4866603314876556,0.050000000745058,0.0362024009227752,297.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.318115234375,0.4866603314876556,0.050000000745058,0.0490151196718215,297.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.318115234375,0.4866603314876556,0.050000000745058,0.2325066179037094,292.33465576171875,289.6499938964844,287.9902038574219,284.4346008300781,293.56549072265625,298.21905517578125,292.41558837890625,1.0,0.1854903846979141,1.0,1.0,0.98826265335083,1.0,-0.4959560036659241,0.2254094034433365,0.2705465853214264,0.0496933087706565,0.0,0.0,0.0,42.90632629394531,25.0,436.4544372558594,-0.0,43.13047790527344,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6188659667969,0.4947358071804046,0.050000000745058,0.0464050956070423,297.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6188659667969,0.4947358071804046,0.050000000745058,0.0488668009638786,298.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6188659667969,0.4947358071804046,0.050000000745058,0.0360928550362587,297.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6188659667969,0.4947358071804046,0.050000000745058,0.0488668009638786,298.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6188659667969,0.4947358071804046,0.050000000745058,0.2318030744791031,292.6322937011719,289.1499938964844,288.1314697265625,284.5170593261719,293.6336364746094,298.2283630371094,292.6980285644531,1.0,0.1785288602113723,1.0,1.0,0.9845952391624452,1.0,-0.494455337524414,0.2247716337442398,0.269683688879013,0.0495940968394279,0.0,0.0,0.0,39.14198303222656,25.0,352.3592529296875,-0.0,39.79252243041992,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6188659667969,0.4947358071804046,0.050000000745058,0.0464050956070423,297.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6188659667969,0.4947358071804046,0.050000000745058,0.0488668009638786,298.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6188659667969,0.4947358071804046,0.050000000745058,0.0360928550362587,297.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6188659667969,0.4947358071804046,0.050000000745058,0.0488668009638786,298.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6188659667969,0.4947358071804046,0.050000000745058,0.2318030744791031,292.6322937011719,289.1499938964844,288.1314697265625,284.5170593261719,293.6336364746094,298.2283630371094,292.6980285644531,1.0,0.1785288602113723,1.0,1.0,0.9845952391624452,1.0,-0.494455337524414,0.2247716337442398,0.269683688879013,0.0495940968394279,0.0,0.0,0.0,39.14198303222656,25.0,352.3592529296875,-0.0,39.79252243041992,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8972473144531,0.5149930119514465,0.050000000745058,0.0461234487593174,297.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8972473144531,0.5149930119514465,0.050000000745058,0.0485702119767665,298.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93243408203125,0.801646888256073,0.1806744039058685,0.1247570887207984,297.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8972473144531,0.5149930119514465,0.050000000745058,0.0485702119767665,298.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8972473144531,0.5149930119514465,0.050000000745058,0.2303961664438247,292.9181213378906,288.6499938964844,288.2760314941406,284.5985717773437,293.74176025390625,298.2251281738281,292.9790954589844,1.0,0.1750771254301071,1.0,1.0,0.98092782497406,1.0,-0.5981181263923645,0.2691482901573181,0.3289698362350464,0.0686255320906639,0.0,0.0,0.0,32.40921401977539,25.0,335.5325927734375,-0.0,45.13017272949219,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8972473144531,0.5149930119514465,0.050000000745058,0.0461234487593174,297.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8972473144531,0.5149930119514465,0.050000000745058,0.0485702119767665,298.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93243408203125,0.801646888256073,0.1806744039058685,0.1247570887207984,297.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8972473144531,0.5149930119514465,0.050000000745058,0.0485702119767665,298.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8972473144531,0.5149930119514465,0.050000000745058,0.2303961664438247,292.9181213378906,288.6499938964844,288.2760314941406,284.5985717773437,293.74176025390625,298.2251281738281,292.9790954589844,1.0,0.1750771254301071,1.0,1.0,0.98092782497406,1.0,-0.5981181263923645,0.2691482901573181,0.3289698362350464,0.0686255320906639,0.0,0.0,0.0,32.40921401977539,25.0,335.5325927734375,-0.0,45.13017272949219,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1849670410156,0.8135704398155212,0.1687886416912078,0.1435727626085281,297.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1568908691406,0.5468568205833435,0.050000000745058,0.0482657738029956,298.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1874694824219,0.8562228679656982,0.1895064562559127,0.1312704533338546,297.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1568908691406,0.5468568205833435,0.050000000745058,0.0482657738029956,298.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1568908691406,0.5468568205833435,0.050000000745058,0.2289520502090454,293.1784973144531,288.1499938964844,288.4233093261719,284.6789245605469,293.7860107421875,298.1771850585937,293.22393798828125,1.0,0.174331247806549,1.0,1.0,0.8899416923522949,1.0,-0.7204062342643738,0.3240235149860382,0.3963826894760132,0.0965276584029197,0.0,0.0,0.0,25.726226806640625,25.0,297.02130126953125,-0.0,52.75952911376953,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1849670410156,0.8135704398155212,0.1687886416912078,0.1435727626085281,297.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1568908691406,0.5468568205833435,0.050000000745058,0.0482657738029956,298.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1874694824219,0.8562228679656982,0.1895064562559127,0.1312704533338546,297.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1568908691406,0.5468568205833435,0.050000000745058,0.0482657738029956,298.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1568908691406,0.5468568205833435,0.050000000745058,0.2289520502090454,293.1784973144531,288.1499938964844,288.4233093261719,284.6789245605469,293.7860107421875,298.1771850585937,293.22393798828125,1.0,0.174331247806549,1.0,1.0,0.8899416923522949,1.0,-0.7204062342643738,0.3240235149860382,0.3963826894760132,0.0965276584029197,0.0,0.0,0.0,25.726226806640625,25.0,297.02130126953125,-0.0,52.75952911376953,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32427978515625,0.85769122838974,0.1717226207256317,0.0786736160516738,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.32440185546875,0.85769122838974,0.1542560905218124,0.0828471258282661,298.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3241577148437,0.85769122838974,0.1980535387992859,0.0611905977129936,297.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3034973144531,0.7168143391609192,0.050000000745058,0.0476080998778343,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3246765136719,0.9709489345550536,0.1568668484687805,0.5570406317710876,293.3307800292969,288.1499938964844,288.5137634277344,284.7270812988281,293.7535095214844,298.0595703125,293.3685302734375,1.0,0.1790719479322433,1.0,1.0,0.8347308039665222,1.0,-0.9862757921218872,0.4446203708648681,0.541655421257019,0.1603196561336517,0.0,0.0,0.0,11.718159675598145,25.0,275.6583557128906,-0.0,74.61003112792969,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4220886230469,0.8894069194793701,0.176431730389595,0.0986612811684608,297.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4220886230469,0.8894069194793701,0.1569037139415741,0.1038950756192207,298.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4220886230469,0.8894069194793701,0.2054958492517471,0.0767365470528602,297.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.402099609375,0.6998139023780823,0.1452591717243194,0.0499806851148605,297.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4222717285156,0.8894069194793701,0.1594211459159851,0.4928334951400757,293.42608642578125,287.6499938964844,288.5727233886719,284.7580261230469,293.76806640625,298.08953857421875,293.4483642578125,1.0,0.1811483651399612,1.0,1.0,0.798955500125885,1.0,-0.9865824580192566,0.4485039114952087,0.5380785465240479,0.1641831547021865,0.0,0.0,0.0,12.941487312316896,45.0,249.78335571289065,-0.0,76.22506713867188,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.499755859375,0.8806790113449097,0.182436928153038,0.0928103998303413,297.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.499755859375,0.8806790113449097,0.1606027036905288,0.0977338179945945,298.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.499755859375,0.8806790113449097,0.2141109853982925,0.0721858665347099,297.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5022888183594,0.9798034429550172,0.1476253718137741,0.1318069547414779,297.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.499755859375,0.8806790113449097,0.163272738456726,0.4636071622371673,293.50341796875,287.6499938964844,288.6480407714844,284.7970275878906,293.76300048828125,298.1327209472656,293.51959228515625,1.0,0.1877273619174957,1.0,1.0,0.7534624338150024,1.0,-1.029382824897766,0.4749641716480255,0.5544186234474182,0.181195855140686,0.0,0.0,0.0,13.059403419494627,45.0,206.5988311767578,-0.0,84.8164291381836,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5483703613281,0.8916254639625549,0.1882455199956894,0.1001982539892196,297.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5483703613281,0.8916254639625549,0.1644221693277359,0.1055135875940322,298.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5483703613281,0.8916254639625549,0.2219392955303192,0.0779319778084755,297.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5487670898437,0.9258828163146972,0.149796187877655,0.1170386523008346,297.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5483703613281,0.8916254639625549,0.1671730875968933,0.5005110502243042,293.54937744140625,287.1499938964844,288.7236633300781,284.835693359375,293.5482482910156,298.1311950683594,293.5498962402344,1.0,0.1963608711957931,1.0,1.0,0.6441497802734375,1.0,-1.0773836374282837,0.5293599963188171,0.5480236411094666,0.2250742614269256,0.0,0.0,0.0,14.080568313598633,65.0,102.26454162597656,-0.0,97.16896057128906,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.22052001953125,0.9065378308296204,0.1984997391700744,0.111089326441288,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.22052001953125,0.9065378308296204,0.1716222465038299,0.1169824078679084,298.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.22052001953125,0.9065378308296204,0.2355186641216278,0.086402803659439,297.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.21044921875,0.9794824719429016,0.1535670608282089,0.1448786407709121,297.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.22052001953125,0.9065378308296204,0.174381822347641,0.5549141764640808,293.2040405273437,286.6499938964844,288.8755187988281,284.91180419921875,292.0214233398437,298.1161193847656,293.1176147460937,1.0,0.2200553715229034,1.0,1.0,0.4255244433879852,1.0,-1.2169731855392456,0.816119372844696,0.4008537232875824,0.4802285730838775,0.0,0.0,0.0,16.5603084564209,85.0,-613.685791015625,-0.0,136.7518310546875,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.22052001953125,0.9065378308296204,0.1984997391700744,0.111089326441288,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.22052001953125,0.9065378308296204,0.1716222465038299,0.1169824078679084,298.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.22052001953125,0.9065378308296204,0.2355186641216278,0.086402803659439,297.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.21044921875,0.9794824719429016,0.1535670608282089,0.1448786407709121,297.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.22052001953125,0.9065378308296204,0.174381822347641,0.5549141764640808,293.2040405273437,286.6499938964844,288.8755187988281,284.91180419921875,292.0214233398437,298.1161193847656,293.1176147460937,1.0,0.2200553715229034,1.0,1.0,0.4255244433879852,1.0,-1.2169731855392456,0.816119372844696,0.4008537232875824,0.4802285730838775,0.0,0.0,0.0,16.5603084564209,85.0,-613.685791015625,-0.0,136.7518310546875,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16229248046875,0.927872896194458,0.2038517743349075,0.1271042078733444,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.9278771877288818,0.1756584644317627,0.1338484436273574,298.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.16229248046875,0.927872896194458,0.2439276576042175,0.0988588333129882,297.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1535949707031,0.9611095190048218,0.1554309278726577,0.1470608860254287,297.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16229248046875,0.927872896194458,0.1782307922840118,0.6349118947982788,292.1346740722656,286.6499938964844,289.0056457519531,284.9755859375,290.2421264648437,298.06329345703125,291.9994201660156,1.0,0.2465364634990692,1.0,1.0,0.2386461794376373,1.0,-1.370253324508667,1.1931564807891846,0.1770968288183212,0.821698009967804,0.0,0.0,0.0,19.847686767578125,85.0,-1487.94091796875,-0.0,192.7689819335937,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9413452148437,0.9306586980819702,0.2042930871248245,0.1293189823627472,297.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9389038085937,0.949191391468048,0.1759711354970932,0.1434013396501541,298.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9413452148437,0.9306586980819702,0.2449607253074646,0.1005814298987388,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9342041015625,0.958401620388031,0.1555552631616592,0.1472830474376678,297.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9413452148437,0.9306586980819702,0.1785351186990738,0.6459751129150391,291.91387939453125,286.1499938964844,289.0277404785156,284.9862976074219,290.02593994140625,298.0513000488281,291.7817077636719,1.0,0.2515866160392761,1.0,1.0,0.2068990916013717,1.0,-1.3999537229537964,1.2535877227783203,0.1463659852743148,0.8751344680786133,0.0,0.0,0.0,20.461219787597656,105.0,-1579.0650634765625,-0.0,205.0168609619141,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.791259765625,0.9402309656143188,0.2052711844444275,0.1373375505208969,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843933105469,0.9846582412719728,0.174295037984848,0.1657939404249191,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.791259765625,0.9402309656143188,0.2502165138721466,0.1068180948495864,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.78973388671875,0.9470791220664978,0.1551527827978134,0.1474261879920959,297.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78375244140625,0.9899582266807556,0.1775315552949905,0.8019506335258484,290.77252197265625,286.14288330078125,289.1797180175781,285.05908203125,289.52099609375,297.9456481933594,290.7042236328125,1.0,0.2906524538993835,1.0,1.0,0.1241394579410553,1.0,-1.635162115097046,1.5761735439300537,0.0589885674417018,1.142047882080078,0.0,0.0,0.0,25.052963256835938,125.0,-1416.83935546875,-0.0,318.22833251953125,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.791259765625,0.9402309656143188,0.2052711844444275,0.1373375505208969,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843933105469,0.9846582412719728,0.174295037984848,0.1657939404249191,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.791259765625,0.9402309656143188,0.2502165138721466,0.1068180948495864,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.78973388671875,0.9470791220664978,0.1551527827978134,0.1474261879920959,297.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78375244140625,0.9899582266807556,0.1775315552949905,0.8019506335258484,290.77252197265625,286.14288330078125,289.1797180175781,285.05908203125,289.52099609375,297.9456481933594,290.7042236328125,1.0,0.2906524538993835,1.0,1.0,0.1241394579410553,1.0,-1.635162115097046,1.5761735439300537,0.0589885674417018,1.142047882080078,0.0,0.0,0.0,25.052963256835938,125.0,-1416.83935546875,-0.0,318.22833251953125,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01641845703125,0.8332520723342896,0.1974469274282455,0.1804349273443222,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.7951453924179077,0.1719625741243362,0.1644875556230545,297.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.01300048828125,0.8937935829162598,0.2452002167701721,0.1736222207546234,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0218811035156,0.7646973133087158,0.1529977470636367,0.1466306149959564,297.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.01904296875,0.7980352640151978,0.173331081867218,0.7885496020317078,290.01239013671875,286.1065979003906,289.3308410644531,285.13006591796875,289.3280029296875,297.81268310546875,289.98468017578125,1.0,0.3298601806163788,1.0,1.0,0.0413798205554485,1.0,-1.7448151111602783,1.744507074356079,0.0003079659654758,1.2854270935058594,0.0,0.0,0.0,47.691932678222656,113.0,-1005.0731201171876,-0.0,444.625732421875,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01641845703125,0.8332520723342896,0.1974469274282455,0.1804349273443222,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.7951453924179077,0.1719625741243362,0.1644875556230545,297.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.01300048828125,0.8937935829162598,0.2452002167701721,0.1736222207546234,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0218811035156,0.7646973133087158,0.1529977470636367,0.1466306149959564,297.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.01904296875,0.7980352640151978,0.173331081867218,0.7885496020317078,290.01239013671875,286.1065979003906,289.3308410644531,285.13006591796875,289.3280029296875,297.81268310546875,289.98468017578125,1.0,0.3298601806163788,1.0,1.0,0.0413798205554485,1.0,-1.7448151111602783,1.744507074356079,0.0003079659654758,1.2854270935058594,0.0,0.0,0.0,47.691932678222656,113.0,-1005.0731201171876,-0.0,444.625732421875,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86541748046875,0.7756916880607605,0.1944563239812851,0.1776555925607681,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8668212890625,0.7429400086402893,0.170999988913536,0.1639909148216247,297.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634948730469,0.8331755995750427,0.2425571084022522,0.1715541929006576,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8682556152344,0.7163829803466797,0.151648998260498,0.1459069699048996,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86676025390625,0.7441576719284058,0.1714113354682922,0.7819609045982361,289.86309814453125,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.7423095703125,289.84735107421875,1.0,0.3413164019584656,1.0,1.0,0.0,1.0,-1.7296171188354492,1.7296137809753418,3.281560566392727e-06,1.274105429649353,0.0,0.0,0.0,61.61146545410156,113.0,-702.9120483398438,-0.0,476.5226745605469,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7773132324219,0.7466943264007568,0.1926693469285965,0.1758991926908493,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7781066894531,0.718479335308075,0.1704596728086471,0.1636795252561569,297.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7761535644531,0.8040350079536438,0.2415135502815246,0.1705831289291381,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.77899169921875,0.6891676783561707,0.150531604886055,0.1451353877782821,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7781066894531,0.718397855758667,0.1698999255895614,0.7761487364768982,289.77593994140625,286.0706787109375,289.48052978515625,285.1991882324219,289.4757080078125,297.6913452148437,289.76666259765625,1.0,0.349423885345459,1.0,1.0,0.0,1.0,-1.7180590629577637,1.7180566787719729,2.32513275477686e-06,1.2652071714401243,0.0,0.0,0.0,71.5034408569336,101.0,-471.5474853515625,-0.0,498.3602294921875,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.72607421875,0.7304016351699829,0.1917394399642944,0.1749066412448883,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7264099121094,0.7027103900909424,0.1703065931797027,0.1636276990175247,297.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7255249023437,0.7860456705093384,0.2415594607591629,0.1704427301883697,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7268371582031,0.6722530126571655,0.1496453881263733,0.1444337218999862,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7264404296875,0.7011151909828186,0.1687162667512893,0.771207332611084,289.7254333496094,286.0512390136719,289.5615234375,285.2361755371094,289.55670166015625,297.6513671875,289.7214050292969,1.0,0.3552152514457702,1.0,1.0,0.0,1.0,-1.709856390953064,1.7098541259765625,2.3036927814246155e-06,1.258851170539856,0.0,0.0,0.0,78.72601318359375,101.0,-285.10845947265625,-0.0,514.2587890625,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.71044921875,0.7233479619026184,0.1915812343358993,0.174631655216217,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71051025390625,0.6955707669258118,0.1704782843589782,0.1637948751449585,297.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7102966308594,0.778645932674408,0.2422386854887008,0.1708054393529892,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.71063232421875,0.6646004915237427,0.1491792201995849,0.1440100967884063,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7105407714844,0.6927862763404846,0.1680788248777389,0.7682641744613647,289.7102966308594,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6268920898437,289.7095642089844,1.0,0.3580926954746246,1.0,1.0,0.0,1.0,-1.706116795539856,1.7061145305633545,2.293912757522776e-06,1.2559140920639038,0.0,0.0,0.0,82.36602783203125,89.0,-170.02052307128906,-0.0,522.4619140625,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7272644042969,0.7197308540344238,0.1923333257436752,0.1750406920909881,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7270202636719,0.6921403408050537,0.17137311398983,0.164524033665657,297.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7276611328125,0.7759279012680054,0.2444963753223419,0.1721842885017395,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7267150878906,0.6598110198974609,0.1489022523164749,0.1436280310153961,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7269897460937,0.6873559951782227,0.1676114946603775,0.7653865218162537,289.72772216796875,286.0060729980469,289.7497253417969,285.3211975097656,289.7449951171875,297.5957336425781,289.7312927246094,1.0,0.3599772751331329,1.0,1.0,0.0,1.0,-1.705220103263855,1.7052178382873535,2.2914116470929e-06,1.255073308944702,0.0,0.0,0.0,84.74113464355469,89.0,-24.06056404113769,-0.0,528.7853393554688,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7358703613281,0.7201137542724609,0.1926037520170211,0.1752275079488754,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.735595703125,0.6925899982452393,0.1716231256723404,0.1647225171327591,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7363586425781,0.77662193775177,0.2450528144836425,0.1725319474935531,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7351989746094,0.6599245667457581,0.1489275246858596,0.1436114907264709,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73553466796875,0.6874396800994873,0.16761414706707,0.7651753425598145,289.7364196777344,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5912170410156,289.7406005859375,1.0,0.3599328398704529,1.0,1.0,0.0,1.0,-1.705825924873352,1.705823540687561,2.292941189807607e-06,1.2555047273635864,0.0,0.0,0.0,84.67008209228516,77.0,-3.1279752254486084,-0.0,528.9684448242188,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.813232421875,0.7280286550521851,0.1948599219322204,0.1768844723701477,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.812744140625,0.7012417316436768,0.1735589802265167,0.1662480235099792,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8140869140625,0.787300705909729,0.2489981204271316,0.1750128269195556,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81207275390625,0.6662238240242004,0.1495399326086044,0.1438670307397842,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8126220703125,0.6940187811851501,0.1681589782238006,0.7659438848495483,289.81414794921875,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5710754394531,289.8210144042969,1.0,0.357581228017807,1.0,1.0,0.0,1.0,-1.713850736618042,1.7138484716415403,2.313520326424623e-06,1.261439085006714,0.0,0.0,0.0,81.48828887939453,65.0,88.17942810058594,-0.0,524.862060546875,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.813232421875,0.7280286550521851,0.1948599219322204,0.1768844723701477,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.812744140625,0.7012417316436768,0.1735589802265167,0.1662480235099792,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8140869140625,0.787300705909729,0.2489981204271316,0.1750128269195556,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81207275390625,0.6662238240242004,0.1495399326086044,0.1438670307397842,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8126220703125,0.6940187811851501,0.1681589782238006,0.7659438848495483,289.81414794921875,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5710754394531,289.8210144042969,1.0,0.357581228017807,1.0,1.0,0.0,1.0,-1.713850736618042,1.7138484716415403,2.313520326424623e-06,1.261439085006714,0.0,0.0,0.0,81.48828887939453,65.0,88.17942810058594,-0.0,524.862060546875,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
