time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292980,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187316894531,0.7441307306289673,0.1978638172149658,0.1791728436946869,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91815185546875,0.718013346195221,0.1760447025299072,0.1682060956954956,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197692871094,0.8075519800186157,0.2536177337169647,0.1779268831014633,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.91729736328125,0.6811686158180237,0.1507828682661056,0.1446329951286316,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.91796875,0.7094771862030029,0.1694155186414718,0.7695607542991638,289.9197998046875,285.9332275390625,290.0531921386719,285.45684814453125,290.0487976074219,297.55963134765625,289.9280090332031,1.0,0.3526515662670135,1.0,1.0,0.0,1.0,-1.7277069091796875,1.7277045249938965,2.349479018448619e-06,1.2718193531036377,0.0,0.0,0.0,74.88140106201172,53.0,136.55230712890625,-0.0,514.381103515625,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187316894531,0.7441307306289673,0.1978638172149658,0.1791728436946869,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91815185546875,0.718013346195221,0.1760447025299072,0.1682060956954956,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197692871094,0.8075519800186157,0.2536177337169647,0.1779268831014633,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.91729736328125,0.6811686158180237,0.1507828682661056,0.1446329951286316,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.91796875,0.7094771862030029,0.1694155186414718,0.7695607542991638,289.9197998046875,285.9332275390625,290.0531921386719,285.45684814453125,290.0487976074219,297.55963134765625,289.9280090332031,1.0,0.3526515662670135,1.0,1.0,0.0,1.0,-1.7277069091796875,1.7277045249938965,2.349479018448619e-06,1.2718193531036377,0.0,0.0,0.0,74.88140106201172,53.0,136.55230712890625,-0.0,514.381103515625,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.7554311156272888,0.1995526105165481,0.1804732978343963,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9766540527344,0.728484034538269,0.1774369776248932,0.1693063527345657,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9783630371094,0.8202953934669495,0.2560944259166717,0.1794900298118591,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9757385253906,0.6918085217475891,0.1515792310237884,0.1451629847288131,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9764404296875,0.7196272015571594,0.1702353805303573,0.7721575498580933,289.9783935546875,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5558776855469,289.9869384765625,1.0,0.3495526611804962,1.0,1.0,0.0,1.0,-1.7362189292907717,1.7362165451049805,2.371761183894705e-06,1.2782156467437744,0.0,0.0,0.0,70.7371826171875,53.0,150.8655548095703,-0.0,507.5910949707031,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380249023437,0.7693867683410645,0.2013347148895263,0.1818515658378601,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03741455078125,0.7408996820449829,0.1789069920778274,0.1704709976911544,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0391540527344,0.8349053263664246,0.258652776479721,0.1811050623655319,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03643798828125,0.7046727538108826,0.1524674594402313,0.1457718461751938,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03717041015625,0.7312574982643127,0.1711555421352386,0.7751673460006714,290.0391540527344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.5509033203125,290.04791259765625,1.0,0.3461478352546692,1.0,1.0,0.0,1.0,-1.745554804801941,1.74555242061615,2.3963568764884258e-06,1.285238265991211,0.0,0.0,0.0,66.1891860961914,41.0,160.65280151367188,-0.0,500.0471496582031,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1627197265625,0.807066798210144,0.2051116228103637,0.1847849935293197,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620788574219,0.7751776576042175,0.1820274144411087,0.1729517430067062,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1638488769531,0.8744596242904663,0.2639492452144623,0.1844490468502044,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610717773437,0.7356581091880798,0.1544588655233383,0.1471764743328094,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16180419921875,0.7628703713417053,0.1732278764247894,0.7821680903434753,290.1638488769531,285.8702697753906,290.3155822753906,285.5746459960937,290.31158447265625,297.54315185546875,290.17266845703125,1.0,0.3386823832988739,1.0,1.0,0.0,1.0,-1.7661606073379517,1.7661582231521606,2.4512078198313247e-06,1.3007512092590332,0.0,0.0,0.0,56.22175598144531,29.0,170.885986328125,-0.0,483.281494140625,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1627197265625,0.807066798210144,0.2051116228103637,0.1847849935293197,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620788574219,0.7751776576042175,0.1820274144411087,0.1729517430067062,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1638488769531,0.8744596242904663,0.2639492452144623,0.1844490468502044,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610717773437,0.7356581091880798,0.1544588655233383,0.1471764743328094,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16180419921875,0.7628703713417053,0.1732278764247894,0.7821680903434753,290.1638488769531,285.8702697753906,290.3155822753906,285.5746459960937,290.31158447265625,297.54315185546875,290.17266845703125,1.0,0.3386823832988739,1.0,1.0,0.0,1.0,-1.7661606073379517,1.7661582231521606,2.4512078198313247e-06,1.3007512092590332,0.0,0.0,0.0,56.22175598144531,29.0,170.885986328125,-0.0,483.281494140625,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.287841796875,0.8596429824829102,0.2090990245342254,0.1878943890333175,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8276013731956482,0.1853268146514892,0.1755852401256561,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2889404296875,0.9401537775993348,0.2694100737571716,0.1878978759050369,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.28619384765625,0.7834072709083557,0.1566654741764068,0.1487711817026138,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2868957519531,0.814012348651886,0.1755165308713913,0.7901018857955933,290.2889099121094,285.8406982421875,290.4386901855469,285.63092041015625,290.4349365234375,297.53839111328125,290.29754638671875,1.0,0.3306299448013305,1.0,1.0,0.0,1.0,-1.7886360883712769,1.7886335849761963,2.511904540369869e-06,1.3176796436309814,0.0,0.0,0.0,45.45589065551758,25.0,172.98770141601562,-0.0,464.8117370605469,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.287841796875,0.8596429824829102,0.2090990245342254,0.1878943890333175,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8276013731956482,0.1853268146514892,0.1755852401256561,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2889404296875,0.9401537775993348,0.2694100737571716,0.1878978759050369,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.28619384765625,0.7834072709083557,0.1566654741764068,0.1487711817026138,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2868957519531,0.814012348651886,0.1755165308713913,0.7901018857955933,290.2889099121094,285.8406982421875,290.4386901855469,285.63092041015625,290.4349365234375,297.53839111328125,290.29754638671875,1.0,0.3306299448013305,1.0,1.0,0.0,1.0,-1.7886360883712769,1.7886335849761963,2.511904540369869e-06,1.3176796436309814,0.0,0.0,0.0,45.45589065551758,25.0,172.98770141601562,-0.0,464.8117370605469,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41064453125,0.9285399913787842,0.213217630982399,0.1912459135055542,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100341796875,0.888597846031189,0.1887352913618087,0.1784507632255554,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.41162109375,0.9981781840324402,0.2750912308692932,0.1855666935443878,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090270996094,0.8401485085487366,0.1590079218149185,0.150625541806221,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.40972900390625,0.8714033961296082,0.1779273599386215,0.7992185950279236,290.4116516113281,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5356140136719,290.4198913574219,1.0,0.3248412907123565,1.0,1.0,0.0,1.0,-1.8064632415771484,1.8064606189727783,2.560950406405027e-06,1.3313183784484863,0.0,0.0,0.0,37.32888412475586,25.0,170.34222412109375,-0.0,451.06585693359375,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41064453125,0.9285399913787842,0.213217630982399,0.1912459135055542,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100341796875,0.888597846031189,0.1887352913618087,0.1784507632255554,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.41162109375,0.9981781840324402,0.2750912308692932,0.1855666935443878,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090270996094,0.8401485085487366,0.1590079218149185,0.150625541806221,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.40972900390625,0.8714033961296082,0.1779273599386215,0.7992185950279236,290.4116516113281,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5356140136719,290.4198913574219,1.0,0.3248412907123565,1.0,1.0,0.0,1.0,-1.8064632415771484,1.8064606189727783,2.560950406405027e-06,1.3313183784484863,0.0,0.0,0.0,37.32888412475586,25.0,170.34222412109375,-0.0,451.06585693359375,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52740478515625,0.9722306728363036,0.2173783779144287,0.1948381215333938,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.52685546875,0.930179476737976,0.1921713650226593,0.1815547347068786,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5277099609375,0.9901959896087646,0.2839232087135315,0.1613199561834335,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5259094238281,0.8743773102760315,0.1613987535238266,0.1527385860681533,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5265197753906,0.9084115624427797,0.1804026663303375,0.8095725774765015,290.5282592773437,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5484619140625,290.5359802246094,1.0,0.3205659687519073,1.0,1.0,0.0,1.0,-1.8003909587860107,1.8003884553909302,2.5440710942348232e-06,1.3265851736068726,0.0,0.0,0.0,33.86456298828125,43.0,163.29022216796875,-0.0,436.6707458496094,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52740478515625,0.9722306728363036,0.2173783779144287,0.1948381215333938,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.52685546875,0.930179476737976,0.1921713650226593,0.1815547347068786,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5277099609375,0.9901959896087646,0.2839232087135315,0.1613199561834335,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5259094238281,0.8743773102760315,0.1613987535238266,0.1527385860681533,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5265197753906,0.9084115624427797,0.1804026663303375,0.8095725774765015,290.5282592773437,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5484619140625,290.5359802246094,1.0,0.3205659687519073,1.0,1.0,0.0,1.0,-1.8003909587860107,1.8003884553909302,2.5440710942348232e-06,1.3265851736068726,0.0,0.0,0.0,33.86456298828125,43.0,163.29022216796875,-0.0,436.6707458496094,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830993652344,0.9801290035247804,0.2194956243038177,0.1967048496007919,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9394360780715942,0.1939204335212707,0.1831759214401245,297.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832214355469,0.9882994294166564,0.2890482246875763,0.1575204730033874,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.881561815738678,0.1626349538564682,0.1538729816675186,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5822448730469,0.916498601436615,0.1817032098770141,0.8152055740356445,290.5838928222656,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5594787597656,290.59149169921875,1.0,0.3218346536159515,1.0,1.0,0.0,1.0,-1.8081222772598269,1.808119773864746,2.565062459325418e-06,1.3322049379348757,0.0,0.0,0.0,33.566585540771484,43.0,159.2470245361328,-0.0,440.51458740234375,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377258300781,0.979415774345398,0.2216321229934692,0.1986228227615356,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6371765136719,0.9383337497711182,0.1956850290298462,0.1848475486040115,297.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378479003906,0.9896968603134156,0.2936203181743622,0.1602822393178939,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.63629150390625,0.8802321553230286,0.1638931185007095,0.1550642848014831,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368713378906,0.9147979021072388,0.1830305755138397,0.8211567997932434,290.63848876953125,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5675964355469,290.6459045410156,1.0,0.3250137567520141,1.0,1.0,0.0,1.0,-1.8243135213851929,1.8243108987808228,2.609809143905295e-06,1.3443297147750854,0.0,0.0,0.0,34.232513427734375,61.0,155.3814239501953,-0.0,452.6588439941406,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.95702463388443,0.2259359061717987,0.2025706022977829,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9127146005630492,0.1992356032133102,0.1882990449666977,297.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.74322509765625,0.997094988822937,0.3001754879951477,0.1805957406759262,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74139404296875,0.8586483597755432,0.1664441674947738,0.1575701236724853,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.8908045887947083,0.1856768280267715,0.8335471749305725,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5691223144531,290.7503662109375,1.0,0.3363527357578277,1.0,1.0,0.0,1.0,-1.8754565715789795,1.87545382976532,2.754366732915514e-06,1.3827810287475586,0.0,0.0,0.0,38.02902221679688,79.0,147.07022094726562,-0.0,497.7488403320313,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.95702463388443,0.2259359061717987,0.2025706022977829,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9127146005630492,0.1992356032133102,0.1882990449666977,297.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.74322509765625,0.997094988822937,0.3001754879951477,0.1805957406759262,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74139404296875,0.8586483597755432,0.1664441674947738,0.1575701236724853,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.8908045887947083,0.1856768280267715,0.8335471749305725,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5691223144531,290.7503662109375,1.0,0.3363527357578277,1.0,1.0,0.0,1.0,-1.8754565715789795,1.87545382976532,2.754366732915514e-06,1.3827810287475586,0.0,0.0,0.0,38.02902221679688,79.0,147.07022094726562,-0.0,497.7488403320313,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.837158203125,0.9111686944961548,0.2300558090209961,0.2064770311117172,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8367004394531,0.8724355101585388,0.2026291191577911,0.1917300522327423,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8379821777344,0.9990000128746032,0.3030610382556915,0.2115309089422226,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8359069824219,0.8233709335327148,0.1688895523548126,0.1601060032844543,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363952636719,0.8516847491264343,0.188094675540924,0.8456056714057922,290.8378601074219,285.71881103515625,290.94659423828125,285.8877868652344,290.9442138671875,297.5519714355469,290.8441162109375,1.0,0.3521195948123932,1.0,1.0,0.0,1.0,-1.9380923509597776,1.9380894899368288,2.937741555797402e-06,1.429967761039734,0.9847151041030884,0.9847151041030884,0.0,45.08110046386719,79.0,137.90567016601562,-0.0,564.3428344726562,1.0,282.9992370605469,284.45361328125,290.2739562988281,291.34686279296875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,5.088872077872696e-21,2.544436038936348e-21,2.544436038936348e-21,0.0,0.0,-0.0,3.33932475768961e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.841064453125,0.9085314869880676,0.2302326112985611,0.2066504806280136,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8406066894531,0.8701222538948059,0.2027745991945266,0.1918832212686538,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8418884277344,0.9977524280548096,0.3031244277954101,0.2118873596191406,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83984375,0.8213249444961548,0.1689942479133606,0.160220667719841,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8403015136719,0.84947270154953,0.1881950050592422,0.846137285232544,290.8417663574219,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5509338378906,290.8480224609375,1.0,0.3528664410114288,1.0,1.0,0.0,1.0,-1.9405548572540283,1.940551996231079,2.945322421510354e-06,1.4319928884506226,0.9876059889793396,0.9876059889793396,0.0,45.52853012084961,82.0,141.16812133789062,-0.0,567.34521484375,1.0,282.99932861328125,284.4714660644531,290.2734680175781,291.3442077636719,293.1499938964844,293.1499938964844,283.1499938964844,170.7845458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0112222703173756,1.0,0.0,0.0,0.0157609339803457,0.0157614145427942,1.684135213508853e-07,0.3062094748020172,0.3062061369419098,3.3621934107941343e-06,0.0,0.0,-0.0,28.189367294311523,0.0,0.0707710683345794,22.212053298950195,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469482421875,0.8254260420799255,0.219851478934288,0.2028861045837402,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.7948530316352844,0.1969962418079376,0.190451443195343,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22882080078125,0.9037405848503112,0.2916224002838135,0.2078270316123962,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.7478373050689697,0.1636901795864105,0.1587105840444564,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.263671875,0.7739114165306091,0.1816460341215133,0.8355051875114441,286.23114013671875,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.400146484375,286.113525390625,1.0,0.3635372817516327,1.0,1.0,0.0,1.0,-1.914950609207153,1.914947748184204,2.870691105272272e-06,1.4136383533477783,0.9615717530250548,0.9615717530250548,0.0,61.16343307495117,70.0,10563.8046875,-0.0,600.0105590820312,1.0,283.1011047363281,286.0292053222656,291.04150390625,292.1562194824219,293.1499938964844,293.1499938964844,283.1499938964844,2574.3935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825699925422668,1.0,0.0,0.0,1.0411241054534912,1.0411261320114136,7.272439006555943e-08,4.265452861785889,4.265443325042725,9.78995012701489e-06,0.0,0.0,-0.0,3987.285400390625,0.0,34.863990783691406,1895.3729248046875,0.0,456.2493896484375,0.2677013874053955,1.0,0.0,3.0,1.0,0.0
12294120,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469482421875,0.8254260420799255,0.219851478934288,0.2028861045837402,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.7948530316352844,0.1969962418079376,0.190451443195343,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22882080078125,0.9037405848503112,0.2916224002838135,0.2078270316123962,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.7478373050689697,0.1636901795864105,0.1587105840444564,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.263671875,0.7739114165306091,0.1816460341215133,0.8355051875114441,286.23114013671875,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.400146484375,286.113525390625,1.0,0.3635372817516327,1.0,1.0,0.0,1.0,-1.914950609207153,1.914947748184204,2.870691105272272e-06,1.4136383533477783,0.9615717530250548,0.9615717530250548,0.0,61.16343307495117,70.0,10563.8046875,-0.0,600.0105590820312,1.0,283.1011047363281,286.0292053222656,291.04150390625,292.1562194824219,293.1499938964844,293.1499938964844,283.1499938964844,2574.3935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825699925422668,1.0,0.0,0.0,1.0411241054534912,1.0411261320114136,7.272439006555943e-08,4.265452861785889,4.265443325042725,9.78995012701489e-06,0.0,0.0,-0.0,3987.285400390625,0.0,34.863990783691406,1895.3729248046875,0.0,456.2493896484375,0.2677013874053955,1.0,0.0,3.0,1.0,0.0
12294180,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30615234375,0.7634595036506653,0.205303207039833,0.189296692609787,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7402807474136353,0.1868089288473129,0.1811252832412719,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.8409916758537292,0.2775518298149109,0.1974567472934723,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.6967788338661194,0.1545332670211792,0.1504334658384323,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.7203868627548218,0.1703495681285858,0.7868812680244446,285.302001953125,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2311096191406,285.2705383300781,1.0,0.3611397743225097,1.0,1.0,0.0,1.0,-1.8066543340682983,1.806651711463928,2.561724386396236e-06,1.3316595554351809,0.9482221007347108,0.9482221007347108,0.0,73.8248291015625,58.0,10985.63671875,-0.0,563.4159545898438,1.0,283.1366577148437,284.93426513671875,289.8171691894531,290.9869384765625,293.1499938964844,293.1499938964844,283.1499938964844,5678.39453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495940685272217,1.0,0.0,0.0,1.528046488761902,1.5280505418777466,1.558002793444757e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3627.63525390625,0.0,110.51456451416016,1895.43701171875,0.0,1237.9501953125,0.3868613839149475,1.0,0.0,3.0,1.0,0.0
12294240,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30615234375,0.7634595036506653,0.205303207039833,0.189296692609787,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7402807474136353,0.1868089288473129,0.1811252832412719,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.8409916758537292,0.2775518298149109,0.1974567472934723,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.6967788338661194,0.1545332670211792,0.1504334658384323,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.7203868627548218,0.1703495681285858,0.7868812680244446,285.302001953125,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2311096191406,285.2705383300781,1.0,0.3611397743225097,1.0,1.0,0.0,1.0,-1.8066543340682983,1.806651711463928,2.561724386396236e-06,1.3316595554351809,0.9482221007347108,0.9482221007347108,0.0,73.8248291015625,58.0,10985.63671875,-0.0,563.4159545898438,1.0,283.1366577148437,284.93426513671875,289.8171691894531,290.9869384765625,293.1499938964844,293.1499938964844,283.1499938964844,5678.39453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495940685272217,1.0,0.0,0.0,1.528046488761902,1.5280505418777466,1.558002793444757e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3627.63525390625,0.0,110.51456451416016,1895.43701171875,0.0,1237.9501953125,0.3868613839149475,1.0,0.0,3.0,1.0,0.0
12294300,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.7508643269538879,0.2006058692932129,0.1844583302736282,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.72962486743927,0.1830076724290847,0.1772206723690033,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.8296859860420227,0.273106962442398,0.1938911825418472,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.6847084760665894,0.1510152369737625,0.1468651294708252,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.7079592347145081,0.1658628731966018,0.765421986579895,285.1029052734375,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1820983886719,285.080078125,1.0,0.3572927415370941,1.0,1.0,0.0,1.0,-1.7618141174316406,1.7618117332458496,2.439609716020641e-06,1.297507405281067,0.942125916481018,0.942125916481018,0.0,75.64832305908203,58.0,11048.4453125,-0.0,538.7977294921875,1.0,283.1441345214844,284.7027893066406,289.3447265625,290.4313049316406,293.1499938964844,293.1499938964844,283.1499938964844,7528.458984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569130420684814,1.0,0.0,0.0,1.7487353086471558,1.7487406730651855,2.0405235545695177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.513671875,0.0,165.9741668701172,1895.4371337890625,0.0,1288.7366943359375,0.4380984902381897,1.0,0.0,3.0,1.0,0.0
12294360,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.7453324198722839,0.1971384137868881,0.1808161735534668,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7247790694236755,0.1799705624580383,0.1740051954984665,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8252725005149841,0.2698171138763428,0.1912142038345337,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.6789032816886902,0.1481454223394394,0.1438598334789276,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7011111974716187,0.1621202081441879,0.7470386028289795,284.9676513671875,285.777587890625,291.1943359375,286.033447265625,291.19171142578125,297.14794921875,284.9516296386719,1.0,0.3523581027984619,1.0,1.0,0.0,1.0,-1.7246767282485962,1.7246744632720947,2.3411369056702824e-06,1.2691707611083984,0.9350566267967224,0.9350566267967224,0.0,75.26622009277344,46.0,11049.2763671875,-0.0,513.5634765625,1.0,283.1476745605469,284.5463256835937,289.0292358398437,290.02471923828125,293.1499938964844,293.1499938964844,283.1499938964844,9279.3095703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383072137832642,1.0,0.0,0.0,1.930037260055542,1.9300438165664675,2.485562902165839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.334716796875,0.0,223.564697265625,1895.4371337890625,0.0,1162.0899658203125,0.4851964712142944,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.7465364933013916,0.1930609345436096,0.1764202564954757,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7258329391479492,0.1760479807853698,0.1697061210870742,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.8284650444984436,0.2658756077289581,0.1879385411739349,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.6790268421173096,0.1443320512771606,0.1397204399108886,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.6997364163398743,0.1569923609495163,0.7211641669273376,284.809814453125,285.7577514648437,291.2651672363281,286.07470703125,291.2624816894531,297.10992431640625,284.8000793457031,1.0,0.3419784307479858,1.0,1.0,0.0,1.0,-1.6742578744888306,1.674255609512329,2.2113370050647063e-06,1.2306311130523682,0.922855019569397,0.922855019569397,0.0,71.00244903564453,46.0,11044.7431640625,-0.0,470.01214599609375,1.0,283.1496276855469,284.3587951660156,288.77838134765625,289.6515808105469,293.1499938964844,293.1499938964844,283.1499938964844,12502.2255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780351758003235,1.0,0.0,0.0,2.211785078048706,2.2117936611175537,3.264218264575902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.716064453125,0.0,337.8940124511719,1895.4371337890625,0.0,813.7471923828125,0.551311194896698,1.0,0.0,3.0,1.0,0.0
12294480,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.7475637197494507,0.1926330476999282,0.1759473979473114,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.7267510294914246,0.1756085306406021,0.1692108213901519,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.8297790884971619,0.2654539346694946,0.1875798255205154,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.6798752546310425,0.1438951790332794,0.1392328590154647,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.7004089951515198,0.1563909649848938,0.7180688977241516,284.7942810058594,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.10565185546875,284.7853088378906,1.0,0.3403942883014679,1.0,1.0,0.0,1.0,-1.6683619022369385,1.6683597564697266,2.196451532654464e-06,1.2261191606521606,0.9203506708145142,0.9203506708145142,0.0,70.14421844482422,34.0,11040.6875,-0.0,464.0421142578125,1.0,283.14971923828125,284.3403625488281,288.7663269042969,289.6264953613281,293.1499938964844,293.1499938964844,283.1499938964844,12905.4580078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687205195426941,1.0,0.0,0.0,2.243115425109864,2.24312424659729,3.357349669386167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.977783203125,0.0,352.6713256835937,1895.4371337890625,0.0,769.1590576171875,0.5619497299194336,1.0,0.0,3.0,1.0,0.0
12294540,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.7539567351341248,0.1910931766033172,0.1742205768823623,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369689941406,0.7324386239051819,0.1739767342805862,0.1673418283462524,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.8373979926109314,0.263919472694397,0.1862554997205734,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.6854431629180908,0.1422518789768219,0.1373698860406875,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.7052868008613586,0.1540962904691696,0.7061433792114258,284.73565673828125,285.79986572265625,291.3171081542969,286.1048583984375,291.3143920898437,297.09100341796875,284.728515625,1.0,0.3334303796291351,1.0,1.0,0.0,1.0,-1.6458961963653564,1.6458940505981443,2.1402961465355475e-06,1.2089173793792725,0.9124758243560792,0.9124758243560792,0.0,66.0145034790039,34.0,11038.607421875,-0.0,439.2256164550781,1.0,283.14990234375,284.2682800292969,288.76092529296875,289.5774841308594,293.1499938964844,293.1499938964844,283.1499938964844,14813.5283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307762026786804,1.0,0.0,0.0,2.381387948989868,2.381398200988769,3.784022339914373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.371337890625,0.0,423.3018493652344,1895.4371337890625,0.0,610.92919921875,0.5932189226150513,1.0,0.0,3.0,1.0,0.0
12294600,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.7626327872276306,0.189992144703865,0.1729483306407928,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.7401147484779358,0.1727577149868011,0.1659054011106491,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.847245991230011,0.2628037929534912,0.1852639019489288,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990966796875,0.6932028532028198,0.1409992277622223,0.1359114944934845,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.7123464345932007,0.1523033827543258,0.6966820955276489,284.69744873046875,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.08160400390625,284.6922607421875,1.0,0.3267854750156402,1.0,1.0,0.0,1.0,-1.628340721130371,1.6283386945724487,2.0970362584193936e-06,1.195464849472046,0.9045066833496094,0.9045066833496094,0.0,61.71087265014648,25.0,11025.7021484375,-0.0,417.2681274414063,1.0,283.14996337890625,284.2221069335937,288.8037109375,289.59259033203125,293.1499938964844,293.1499938964844,283.1499938964844,16260.802734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006914734840393,1.0,0.0,0.0,2.474869966506958,2.4748809337615967,4.08693836106977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.0869140625,0.0,476.4611511230469,1895.4371337890625,0.0,509.0476684570313,0.6191213130950928,1.0,0.0,3.0,1.0,0.0
12294660,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.7873173952102661,0.1883131265640258,0.1709400862455368,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.642578125,0.7621949911117554,0.170802891254425,0.1635362207889557,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419372558594,0.8748525381088257,0.261063814163208,0.183668628334999,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430053710937,0.7147285342216492,0.1389353424310684,0.1334489285945892,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6428527832031,0.7310576438903809,0.1492281407117843,0.6802947521209717,284.6420593261719,285.8729858398437,291.4353332519531,286.1730651855469,291.4325561523437,297.0703430175781,284.6391296386719,1.0,0.3133343160152435,1.0,1.0,0.0,1.0,-1.598535180091858,1.5985331535339355,2.0248339751560707e-06,1.172600269317627,0.8878547549247742,0.8878547549247742,0.0,52.56092834472656,25.0,11017.796875,-0.0,375.9566650390625,1.0,283.1499938964844,284.1520690917969,288.97003173828125,289.7330017089844,293.1499938964844,293.1499938964844,283.1499938964844,19226.240234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590538740158081,1.0,0.0,0.0,2.6381874084472656,2.638200044631958,4.644132900466502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.280029296875,0.0,581.1964721679688,1895.4371337890625,0.0,395.9462585449219,0.6539235711097717,1.0,0.0,3.0,1.0,0.0
12294720,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.7873173952102661,0.1883131265640258,0.1709400862455368,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.642578125,0.7621949911117554,0.170802891254425,0.1635362207889557,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419372558594,0.8748525381088257,0.261063814163208,0.183668628334999,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430053710937,0.7147285342216492,0.1389353424310684,0.1334489285945892,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6428527832031,0.7310576438903809,0.1492281407117843,0.6802947521209717,284.6420593261719,285.8729858398437,291.4353332519531,286.1730651855469,291.4325561523437,297.0703430175781,284.6391296386719,1.0,0.3133343160152435,1.0,1.0,0.0,1.0,-1.598535180091858,1.5985331535339355,2.0248339751560707e-06,1.172600269317627,0.8878547549247742,0.8878547549247742,0.0,52.56092834472656,25.0,11017.796875,-0.0,375.9566650390625,1.0,283.1499938964844,284.1520690917969,288.97003173828125,289.7330017089844,293.1499938964844,293.1499938964844,283.1499938964844,19226.240234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590538740158081,1.0,0.0,0.0,2.6381874084472656,2.638200044631958,4.644132900466502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.280029296875,0.0,581.1964721679688,1895.4371337890625,0.0,395.9462585449219,0.6539235711097717,1.0,0.0,3.0,1.0,0.0
12294780,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62420654296875,0.8111587166786194,0.1871904879808426,0.1695854812860489,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6242370605469,0.7843952178955078,0.1693950742483139,0.1618419289588928,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6240539550781,0.9020383954048156,0.2598544955253601,0.1825606673955917,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.7332683205604553,0.1373937577009201,0.1316316425800323,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62432861328125,0.7487512826919556,0.1467787325382232,0.6675060987472534,284.6241149902344,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0663757324219,284.623291015625,1.0,0.3032849431037903,1.0,1.0,0.0,1.0,-1.5760061740875244,1.5760042667388916,1.971288156710216e-06,1.155287742614746,0.8708966970443726,0.8708966970443726,0.0,45.813697814941406,25.0,10993.85546875,-0.0,346.1246337890625,1.0,283.1499938964844,284.12994384765625,289.1488037109375,289.91290283203125,293.1499938964844,293.1499938964844,283.1499938964844,20811.3046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455189406871795,1.0,0.0,0.0,2.6845450401306152,2.684558153152466,4.808778157894267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.9716796875,0.0,617.3477172851562,1895.4371337890625,0.0,364.8960571289063,0.6656814217567444,1.0,0.0,3.0,1.0,0.0
12294840,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62420654296875,0.8111587166786194,0.1871904879808426,0.1695854812860489,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6242370605469,0.7843952178955078,0.1693950742483139,0.1618419289588928,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6240539550781,0.9020383954048156,0.2598544955253601,0.1825606673955917,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.7332683205604553,0.1373937577009201,0.1316316425800323,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62432861328125,0.7487512826919556,0.1467787325382232,0.6675060987472534,284.6241149902344,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0663757324219,284.623291015625,1.0,0.3032849431037903,1.0,1.0,0.0,1.0,-1.5760061740875244,1.5760042667388916,1.971288156710216e-06,1.155287742614746,0.8708966970443726,0.8708966970443726,0.0,45.813697814941406,25.0,10993.85546875,-0.0,346.1246337890625,1.0,283.1499938964844,284.12994384765625,289.1488037109375,289.91290283203125,293.1499938964844,293.1499938964844,283.1499938964844,20811.3046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455189406871795,1.0,0.0,0.0,2.6845450401306152,2.684558153152466,4.808778157894267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.9716796875,0.0,617.3477172851562,1895.4371337890625,0.0,364.8960571289063,0.6656814217567444,1.0,0.0,3.0,1.0,0.0
12294900,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6247253417969,0.8214285373687744,0.1867704838514328,0.169077068567276,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62469482421875,0.7947893142700195,0.1688286364078521,0.1611697524785995,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6247863769531,0.9153251051902772,0.2593806684017181,0.1821311265230178,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246337890625,0.7417243123054504,0.1367565840482711,0.1308931410312652,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246643066406,0.7570970058441162,0.1457113772630691,0.6620430946350098,284.624755859375,285.8844299316406,291.5543212890625,286.2411804199219,291.551513671875,297.0660705566406,284.6250915527344,1.0,0.299176961183548,1.0,1.0,0.0,1.0,-1.5666269063949585,1.5666249990463257,1.949260422406951e-06,1.148075819015503,0.8626434206962585,0.8626434206962585,0.0,43.1892204284668,25.0,10978.0693359375,-0.0,334.4308776855469,1.0,283.1499938964844,284.13153076171875,289.2218933105469,289.991943359375,293.1499938964844,293.1499938964844,283.1499938964844,21150.830078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462393522262573,1.0,0.0,0.0,2.67281174659729,2.6728248596191406,4.766834535985254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.093017578125,0.0,612.14306640625,1895.4371337890625,0.0,366.488037109375,0.6659775376319885,1.0,0.0,3.0,1.0,0.0
