time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294960,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8309175968170166,0.1864241808652877,0.1686553657054901,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.8046008944511414,0.1683309376239776,0.1605847030878067,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.627685546875,0.9286766052246094,0.2589712738990783,0.1817631125450134,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.7498527765274048,0.1361871659755706,0.1302402913570404,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.7650889754295349,0.1447222530841827,0.657041609287262,284.6276550292969,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0665588378906,284.6282043457031,1.0,0.2955697774887085,1.0,1.0,0.0,1.0,-1.558187484741211,1.5581854581832886,1.9295709989819443e-06,1.1415830850601196,0.8538483381271362,0.8538483381271362,0.0,40.94208908081055,25.0,10973.41796875,-0.0,324.32421875,1.0,283.1499938964844,284.1339111328125,289.27996826171875,290.0578918457031,293.1499938964844,293.1499938964844,283.1499938964844,21520.904296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497727751731872,1.0,0.0,0.0,2.6642301082611084,2.664243221282959,4.736274092920212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.216064453125,0.0,609.0274658203125,1895.4371337890625,0.0,374.3923950195313,0.6615257859230042,1.0,0.0,3.0,1.0,0.0
12295020,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.8483174443244934,0.1859110891819,0.1680177897214889,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449890136719,0.8213528394699097,0.1674948036670684,0.1596148461103439,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.9523727297782898,0.2582983076572418,0.1811649799346923,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.7649495005607605,0.1352075636386871,0.1291340738534927,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64483642578125,0.7796322703361511,0.1429241597652435,0.6480955481529236,284.645263671875,285.9411315917969,291.6722106933594,286.3080444335937,291.6693725585937,297.0691833496094,284.646728515625,1.0,0.2895833551883697,1.0,1.0,0.0,1.0,-1.5434703826904297,1.5434684753417969,1.8955338418891188e-06,1.1302529573440552,0.8368794322013855,0.8368794322013855,0.0,37.36296463012695,25.0,10954.3212890625,-0.0,307.8373718261719,1.0,283.1499938964844,284.1551818847656,289.351806640625,290.14263916015625,293.1499938964844,293.1499938964844,283.1499938964844,21608.486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593611061573028,1.0,0.0,0.0,2.600186586380005,2.6001994609832764,4.511307167831546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.659912109375,0.0,572.0701293945312,1895.4371337890625,0.0,396.6801452636719,0.6469500660896301,1.0,0.0,3.0,1.0,0.0
12295080,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.8483174443244934,0.1859110891819,0.1680177897214889,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449890136719,0.8213528394699097,0.1674948036670684,0.1596148461103439,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.9523727297782898,0.2582983076572418,0.1811649799346923,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.7649495005607605,0.1352075636386871,0.1291340738534927,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64483642578125,0.7796322703361511,0.1429241597652435,0.6480955481529236,284.645263671875,285.9411315917969,291.6722106933594,286.3080444335937,291.6693725585937,297.0691833496094,284.646728515625,1.0,0.2895833551883697,1.0,1.0,0.0,1.0,-1.5434703826904297,1.5434684753417969,1.8955338418891188e-06,1.1302529573440552,0.8368794322013855,0.8368794322013855,0.0,37.36296463012695,25.0,10954.3212890625,-0.0,307.8373718261719,1.0,283.1499938964844,284.1551818847656,289.351806640625,290.14263916015625,293.1499938964844,293.1499938964844,283.1499938964844,21608.486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593611061573028,1.0,0.0,0.0,2.600186586380005,2.6001994609832764,4.511307167831546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.659912109375,0.0,572.0701293945312,1895.4371337890625,0.0,396.6801452636719,0.6469500660896301,1.0,0.0,3.0,1.0,0.0
12295140,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.8637827634811401,0.1855979263782501,0.1676026880741119,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.8350083827972412,0.1668226569890976,0.1588477343320846,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.97069251537323,0.2577733695507049,0.1807048022747039,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67236328125,0.7781475782394409,0.1343940496444702,0.1282322108745575,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.7918846607208252,0.1413086503744125,0.6402065753936768,284.6730651855469,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.07330322265625,284.6752319335937,1.0,0.2848757803440094,1.0,1.0,0.0,1.0,-1.5309442281723022,1.530942440032959,1.8668597476789728e-06,1.1205999851226809,0.820137083530426,0.820137083530426,0.0,34.71590042114258,25.0,10935.029296875,-0.0,295.0769958496094,1.0,283.1499938964844,284.18927001953125,289.38531494140625,290.18243408203125,293.1499938964844,293.1499938964844,283.1499938964844,21271.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664144217967987,1.0,0.0,0.0,2.508211374282837,2.508223295211792,4.197798659788532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.255859375,0.0,519.4710083007812,1895.4371337890625,0.0,413.904541015625,0.6257236003875732,1.0,0.0,3.0,1.0,0.0
12295200,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.8637827634811401,0.1855979263782501,0.1676026880741119,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.8350083827972412,0.1668226569890976,0.1588477343320846,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.97069251537323,0.2577733695507049,0.1807048022747039,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67236328125,0.7781475782394409,0.1343940496444702,0.1282322108745575,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.7918846607208252,0.1413086503744125,0.6402065753936768,284.6730651855469,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.07330322265625,284.6752319335937,1.0,0.2848757803440094,1.0,1.0,0.0,1.0,-1.5309442281723022,1.530942440032959,1.8668597476789728e-06,1.1205999851226809,0.820137083530426,0.820137083530426,0.0,34.71590042114258,25.0,10935.029296875,-0.0,295.0769958496094,1.0,283.1499938964844,284.18927001953125,289.38531494140625,290.18243408203125,293.1499938964844,293.1499938964844,283.1499938964844,21271.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664144217967987,1.0,0.0,0.0,2.508211374282837,2.508223295211792,4.197798659788532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.255859375,0.0,519.4710083007812,1895.4371337890625,0.0,413.904541015625,0.6257236003875732,1.0,0.0,3.0,1.0,0.0
12295260,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.8771973848342896,0.1854571551084518,0.1673713326454162,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.8465271592140198,0.166280135512352,0.1582351475954055,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.9841685891151428,0.2573645114898681,0.180348664522171,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.7892506718635559,0.1337129920721054,0.1274875551462173,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.8017599582672119,0.1398340016603469,0.6331083178520203,284.7090759277344,285.971923828125,291.82745361328125,286.3951110839844,291.8246154785156,297.078369140625,284.7118530273437,1.0,0.2811229228973388,1.0,1.0,0.0,1.0,-1.520087480545044,1.5200855731964111,1.8422255152472644e-06,1.11222505569458,0.8037540912628174,0.8037540912628174,0.0,32.740386962890625,25.0,10914.4228515625,-0.0,284.9999694824219,1.0,283.1499938964844,284.2336730957031,289.4066162109375,290.2035217285156,293.1499938964844,293.1499938964844,283.1499938964844,20647.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687096178531647,1.0,0.0,0.0,2.399011373519897,2.3990225791931152,3.840236217911297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.49462890625,0.0,460.3762817382813,1895.4371337890625,0.0,419.6691284179688,0.6033856272697449,1.0,0.0,3.0,1.0,0.0
12295320,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.8771973848342896,0.1854571551084518,0.1673713326454162,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.8465271592140198,0.166280135512352,0.1582351475954055,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.9841685891151428,0.2573645114898681,0.180348664522171,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.7892506718635559,0.1337129920721054,0.1274875551462173,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.8017599582672119,0.1398340016603469,0.6331083178520203,284.7090759277344,285.971923828125,291.82745361328125,286.3951110839844,291.8246154785156,297.078369140625,284.7118530273437,1.0,0.2811229228973388,1.0,1.0,0.0,1.0,-1.520087480545044,1.5200855731964111,1.8422255152472644e-06,1.11222505569458,0.8037540912628174,0.8037540912628174,0.0,32.740386962890625,25.0,10914.4228515625,-0.0,284.9999694824219,1.0,283.1499938964844,284.2336730957031,289.4066162109375,290.2035217285156,293.1499938964844,293.1499938964844,283.1499938964844,20647.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687096178531647,1.0,0.0,0.0,2.399011373519897,2.3990225791931152,3.840236217911297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.49462890625,0.0,460.3762817382813,1895.4371337890625,0.0,419.6691284179688,0.6033856272697449,1.0,0.0,3.0,1.0,0.0
12295380,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.8885220885276794,0.1854561865329742,0.1672917604446411,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8561446070671082,0.165837287902832,0.1577430516481399,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.993900179862976,0.2570366263389587,0.1800698637962341,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.7982956171035767,0.1331363171339035,0.1268672347068786,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.8093478679656982,0.1384672373533249,0.6266205906867981,284.7442321777344,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.083984375,284.7470397949219,1.0,0.278089314699173,1.0,1.0,0.0,1.0,-1.5105327367782593,1.510530948638916,1.8207132370662287e-06,1.1048476696014404,0.7876960039138794,0.7876960039138794,0.0,31.25406837463379,25.0,10909.28515625,-0.0,276.8913879394531,1.0,283.1499938964844,284.2753295898437,289.43341064453125,290.22808837890625,293.1499938964844,293.1499938964844,283.1499938964844,20355.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676917493343353,1.0,0.0,0.0,2.3091697692871094,2.30918025970459,3.557992727110104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.023193359375,0.0,416.365966796875,1895.4371337890625,0.0,417.1027221679688,0.5833318829536438,1.0,0.0,3.0,1.0,0.0
12295440,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.8885220885276794,0.1854561865329742,0.1672917604446411,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8561446070671082,0.165837287902832,0.1577430516481399,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.993900179862976,0.2570366263389587,0.1800698637962341,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.7982956171035767,0.1331363171339035,0.1268672347068786,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.8093478679656982,0.1384672373533249,0.6266205906867981,284.7442321777344,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.083984375,284.7470397949219,1.0,0.278089314699173,1.0,1.0,0.0,1.0,-1.5105327367782593,1.510530948638916,1.8207132370662287e-06,1.1048476696014404,0.7876960039138794,0.7876960039138794,0.0,31.25406837463379,25.0,10909.28515625,-0.0,276.8913879394531,1.0,283.1499938964844,284.2753295898437,289.43341064453125,290.22808837890625,293.1499938964844,293.1499938964844,283.1499938964844,20355.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676917493343353,1.0,0.0,0.0,2.3091697692871094,2.30918025970459,3.557992727110104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.023193359375,0.0,416.365966796875,1895.4371337890625,0.0,417.1027221679688,0.5833318829536438,1.0,0.0,3.0,1.0,0.0
12295500,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.8934061527252197,0.1854997426271438,0.1672980785369873,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.8602574467658997,0.1656456887722015,0.1575321406126022,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.9976596236228944,0.2568942904472351,0.1799487024545669,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8020779490470886,0.1328800171613693,0.1265943050384521,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.8122773766517639,0.1378160417079925,0.6235554218292236,284.761962890625,285.9655456542969,291.9423217773437,286.458740234375,291.9394836425781,297.0868835449219,284.76483154296875,1.0,0.276785135269165,1.0,1.0,0.0,1.0,-1.506128430366516,1.5061266422271729,1.8108502217728528e-06,1.101445198059082,0.7800245881080627,0.7800245881080627,0.0,30.65445709228516,25.0,10907.9638671875,-0.0,273.4061279296875,1.0,283.1499938964844,284.2963562011719,289.4503173828125,290.2436828613281,293.1499938964844,293.1499938964844,283.1499938964844,20271.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666188955307007,1.0,0.0,0.0,2.2663793563842773,2.2663896083831787,3.427350634410687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.32763671875,0.0,396.7304382324219,1895.4371337890625,0.0,414.4148559570313,0.573893666267395,1.0,0.0,3.0,1.0,0.0
12295560,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8961796164512634,0.185568630695343,0.1673381477594375,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.8624235987663269,0.1654699593782425,0.1573477089405059,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.9976380467414856,0.2568675577640533,0.1783589720726013,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.8039599061012268,0.1326410621404647,0.1263492256402969,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.8133456707000732,0.1371820271015167,0.6206214427947998,284.779296875,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0900573730469,284.781982421875,1.0,0.2755489647388458,1.0,1.0,0.0,1.0,-1.5003480911254885,1.500346302986145,1.7979790527533623e-06,1.0970007181167605,0.7720043063163757,0.7720043063163757,0.0,30.274429321289062,25.0,10899.8369140625,-0.0,269.8773498535156,1.0,283.1499938964844,284.316650390625,289.46923828125,290.2615051269531,293.1499938964844,293.1499938964844,283.1499938964844,20170.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654676616191864,1.0,0.0,0.0,2.2257425785064697,2.225752830505371,3.305546272258653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.70263671875,0.0,378.5974731445313,1895.4371337890625,0.0,411.5498962402344,0.5649241805076599,1.0,0.0,3.0,1.0,0.0
12295620,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.9001214504241943,0.1857780665159225,0.1674897223711013,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8652455806732178,0.1651644110679626,0.1570292264223098,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.9954352378845216,0.257578045129776,0.1746702641248703,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8062735199928284,0.1322137415409088,0.1259138733148574,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8140814900398254,0.1359703242778778,0.615028440952301,284.8125305175781,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.0989685058594,284.8153076171875,1.0,0.273253858089447,1.0,1.0,0.0,1.0,-1.488394856452942,1.4883930683135986,1.77151275693177e-06,1.0877714157104492,0.7566723823547363,0.7566723823547363,0.0,29.69889640808105,25.0,10875.306640625,-0.0,263.25079345703125,1.0,283.1499938964844,284.3569030761719,289.5101623535156,290.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,20050.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632676243782043,1.0,0.0,0.0,2.146324157714844,2.146333932876587,3.073859602409357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.154541015625,0.0,345.1900329589844,1895.4371337890625,0.0,406.12982177734375,0.547580361366272,1.0,0.0,3.0,1.0,0.0
12295680,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.9001214504241943,0.1857780665159225,0.1674897223711013,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8652455806732178,0.1651644110679626,0.1570292264223098,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.9954352378845216,0.257578045129776,0.1746702641248703,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8062735199928284,0.1322137415409088,0.1259138733148574,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8140814900398254,0.1359703242778778,0.615028440952301,284.8125305175781,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.0989685058594,284.8153076171875,1.0,0.273253858089447,1.0,1.0,0.0,1.0,-1.488394856452942,1.4883930683135986,1.77151275693177e-06,1.0877714157104492,0.7566723823547363,0.7566723823547363,0.0,29.69889640808105,25.0,10875.306640625,-0.0,263.25079345703125,1.0,283.1499938964844,284.3569030761719,289.5101623535156,290.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,20050.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632676243782043,1.0,0.0,0.0,2.146324157714844,2.146333932876587,3.073859602409357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.154541015625,0.0,345.1900329589844,1895.4371337890625,0.0,406.12982177734375,0.547580361366272,1.0,0.0,3.0,1.0,0.0
12295740,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9044244289398192,0.1860932856798172,0.1677336394786834,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8683528900146484,0.1649269312620163,0.1567733734846115,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.994518220424652,0.258732259273529,0.1718885153532028,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8088335990905762,0.1318594217300415,0.1255462914705276,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8150806427001953,0.1348413378000259,0.609801173210144,284.84783935546875,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.10906982421875,284.85076904296875,1.0,0.2712326943874359,1.0,1.0,0.0,1.0,-1.4783008098602295,1.4782991409301758,1.749347916302213e-06,1.079964518547058,0.7417911291122437,0.7417911291122437,0.0,29.149639129638672,25.0,10858.9833984375,-0.0,257.56170654296875,1.0,283.1499938964844,284.3994445800781,289.552734375,290.3409423828125,293.1499938964844,293.1499938964844,283.1499938964844,19961.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614967703819275,1.0,0.0,0.0,2.0697500705718994,2.0697593688964844,2.858440950603836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.267822265625,0.0,315.1299743652344,1895.4371337890625,0.0,401.8188781738281,0.531004786491394,1.0,0.0,3.0,1.0,0.0
12295800,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9044244289398192,0.1860932856798172,0.1677336394786834,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8683528900146484,0.1649269312620163,0.1567733734846115,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.994518220424652,0.258732259273529,0.1718885153532028,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8088335990905762,0.1318594217300415,0.1255462914705276,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8150806427001953,0.1348413378000259,0.609801173210144,284.84783935546875,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.10906982421875,284.85076904296875,1.0,0.2712326943874359,1.0,1.0,0.0,1.0,-1.4783008098602295,1.4782991409301758,1.749347916302213e-06,1.079964518547058,0.7417911291122437,0.7417911291122437,0.0,29.149639129638672,25.0,10858.9833984375,-0.0,257.56170654296875,1.0,283.1499938964844,284.3994445800781,289.552734375,290.3409423828125,293.1499938964844,293.1499938964844,283.1499938964844,19961.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614967703819275,1.0,0.0,0.0,2.0697500705718994,2.0697593688964844,2.858440950603836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.267822265625,0.0,315.1299743652344,1895.4371337890625,0.0,401.8188781738281,0.531004786491394,1.0,0.0,3.0,1.0,0.0
12295860,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9086447358131408,0.1865174025297165,0.1680769026279449,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8711937665939331,0.1647592931985855,0.1565853059291839,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9936280250549316,0.2600784003734588,0.1694189459085464,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8111198544502258,0.1315785646438598,0.1252501904964447,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8158416748046875,0.1337902694940567,0.6049391031265259,284.88494873046875,286.00054931640625,292.2045288085937,286.6012878417969,292.20172119140625,297.1192932128906,284.8880615234375,1.0,0.2694441080093384,1.0,1.0,0.0,1.0,-1.469329833984375,1.4693280458450315,1.7297905969826388e-06,1.0730154514312744,0.7274191379547119,0.7274191379547119,0.0,28.67192840576172,25.0,10846.2939453125,-0.0,252.58721923828125,1.0,283.1499938964844,284.444091796875,289.5951538085937,290.38262939453125,293.1499938964844,293.1499938964844,283.1499938964844,19883.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602757096290588,1.0,0.0,0.0,1.9956238269805908,1.995632529258728,2.657361903857236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.4794921875,0.0,287.8973083496094,1895.4371337890625,0.0,398.8728332519531,0.5150827169418335,1.0,0.0,3.0,1.0,0.0
12295920,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9086447358131408,0.1865174025297165,0.1680769026279449,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8711937665939331,0.1647592931985855,0.1565853059291839,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9936280250549316,0.2600784003734588,0.1694189459085464,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8111198544502258,0.1315785646438598,0.1252501904964447,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8158416748046875,0.1337902694940567,0.6049391031265259,284.88494873046875,286.00054931640625,292.2045288085937,286.6012878417969,292.20172119140625,297.1192932128906,284.8880615234375,1.0,0.2694441080093384,1.0,1.0,0.0,1.0,-1.469329833984375,1.4693280458450315,1.7297905969826388e-06,1.0730154514312744,0.7274191379547119,0.7274191379547119,0.0,28.67192840576172,25.0,10846.2939453125,-0.0,252.58721923828125,1.0,283.1499938964844,284.444091796875,289.5951538085937,290.38262939453125,293.1499938964844,293.1499938964844,283.1499938964844,19883.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602757096290588,1.0,0.0,0.0,1.9956238269805908,1.995632529258728,2.657361903857236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.4794921875,0.0,287.8973083496094,1895.4371337890625,0.0,398.8728332519531,0.5150827169418335,1.0,0.0,3.0,1.0,0.0
12295980,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.912829041481018,0.1870503425598144,0.1685193181037902,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8738323450088501,0.1646613031625747,0.1564647704362869,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9927709102630616,0.2615517675876617,0.1672117561101913,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8132118582725525,0.1313701272010803,0.1250244975090026,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8164221048355103,0.1328117847442627,0.6004160642623901,284.9239196777344,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1293640136719,284.9272155761719,1.0,0.2678592503070831,1.0,1.0,0.0,1.0,-1.4613654613494873,1.461363673210144,1.7125374824900064e-06,1.0668359994888306,0.7136147618293762,0.7136147618293762,0.0,28.253393173217773,25.0,10836.701171875,-0.0,248.23098754882807,1.0,283.1499938964844,284.4908447265625,289.63629150390625,290.4234924316406,293.1499938964844,293.1499938964844,283.1499938964844,19806.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594727754592895,1.0,0.0,0.0,1.9239959716796875,1.9240044355392456,2.470027027356992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.530029296875,0.0,263.2191467285156,1895.4371337890625,0.0,396.94720458984375,0.4998038113117218,1.0,0.0,3.0,1.0,0.0
12296040,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.912829041481018,0.1870503425598144,0.1685193181037902,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8738323450088501,0.1646613031625747,0.1564647704362869,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9927709102630616,0.2615517675876617,0.1672117561101913,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8132118582725525,0.1313701272010803,0.1250244975090026,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8164221048355103,0.1328117847442627,0.6004160642623901,284.9239196777344,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1293640136719,284.9272155761719,1.0,0.2678592503070831,1.0,1.0,0.0,1.0,-1.4613654613494873,1.461363673210144,1.7125374824900064e-06,1.0668359994888306,0.7136147618293762,0.7136147618293762,0.0,28.253393173217773,25.0,10836.701171875,-0.0,248.23098754882807,1.0,283.1499938964844,284.4908447265625,289.63629150390625,290.4234924316406,293.1499938964844,293.1499938964844,283.1499938964844,19806.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594727754592895,1.0,0.0,0.0,1.9239959716796875,1.9240044355392456,2.470027027356992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.530029296875,0.0,263.2191467285156,1895.4371337890625,0.0,396.94720458984375,0.4998038113117218,1.0,0.0,3.0,1.0,0.0
12296100,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9149134755134584,0.1873574703931808,0.1687774956226349,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8750951290130615,0.1646380871534347,0.1564294695854187,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.992354691028595,0.2623286545276642,0.1661911159753799,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8142064809799194,0.1312925368547439,0.124937504529953,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8166616559028625,0.1323483139276504,0.5982744097709656,284.944091796875,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.13427734375,284.9475402832031,1.0,0.2671356797218323,1.0,1.0,0.0,1.0,-1.457732081413269,1.457730412483215,1.704700366644829e-06,1.0640130043029783,0.707126796245575,0.707126796245575,0.0,28.062959671020508,25.0,10832.353515625,-0.0,246.25929260253903,1.0,283.1499938964844,284.51513671875,289.6561889648437,290.4433288574219,293.1499938964844,293.1499938964844,283.1499938964844,19783.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591687321662903,1.0,0.0,0.0,1.8887252807617188,1.8887336254119875,2.3802962800800745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.923095703125,0.0,251.7029724121093,1895.4371337890625,0.0,396.220458984375,0.4923514127731323,1.0,0.0,3.0,1.0,0.0
12296160,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9169973731040956,0.1876922845840454,0.1690607964992523,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8763293623924255,0.1646322757005691,0.1564109474420547,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9919463396072388,0.2631317675113678,0.1652188450098037,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8151767253875732,0.1312327831983566,0.124867744743824,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8168756365776062,0.1319017708301544,0.5962108373641968,284.964599609375,285.9937744140625,292.3503723144531,286.6786804199219,292.3475952148437,297.13916015625,284.9680480957031,1.0,0.2664551138877868,1.0,1.0,0.0,1.0,-1.4543216228485107,1.454319953918457,1.6973624497040871e-06,1.0613603591918943,0.7004379034042358,0.7004379034042358,0.0,27.8836727142334,28.0,10829.966796875,-0.0,244.4153594970703,1.0,283.1499938964844,284.5394897460937,289.6757507324219,290.46295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19722.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589043259620666,1.0,0.0,0.0,1.855169653892517,1.8551777601242063,2.296469432394589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.37841796875,0.0,240.9434967041016,1895.4371337890625,0.0,395.5895385742188,0.4852184653282165,1.0,0.0,3.0,1.0,0.0
12296220,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9161711931228638,0.1884470731019973,0.169717788696289,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8745390176773071,0.1646752208471298,0.15644071996212,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9925367832183838,0.2644097208976745,0.1666340082883834,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8133998513221741,0.1311685740947723,0.1247960478067398,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8135795593261719,0.1310574859380722,0.5923851728439331,285.00909423828125,285.9867553710937,292.4220886230469,286.7161865234375,292.4193420410156,297.1473388671875,285.0130920410156,1.0,0.2664662301540375,1.0,1.0,0.0,1.0,-1.452162742614746,1.4521609544754028,1.692659793661733e-06,1.0596104860305786,0.6879698038101196,0.6879698038101196,0.0,28.02555656433105,25.0,10848.482421875,-0.0,243.88385009765625,1.0,283.1499938964844,284.5921630859375,289.7142333984375,290.502197265625,293.1499938964844,293.1499938964844,283.1499938964844,19628.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585013389587402,1.0,0.0,0.0,1.7895523309707642,1.789560079574585,2.1368902025642458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.88720703125,0.0,220.95285034179688,1895.4371337890625,0.0,394.6298522949219,0.4713976681232452,1.0,0.0,3.0,1.0,0.0
12296280,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9161711931228638,0.1884470731019973,0.169717788696289,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8745390176773071,0.1646752208471298,0.15644071996212,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9925367832183838,0.2644097208976745,0.1666340082883834,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8133998513221741,0.1311685740947723,0.1247960478067398,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8135795593261719,0.1310574859380722,0.5923851728439331,285.00909423828125,285.9867553710937,292.4220886230469,286.7161865234375,292.4193420410156,297.1473388671875,285.0130920410156,1.0,0.2664662301540375,1.0,1.0,0.0,1.0,-1.452162742614746,1.4521609544754028,1.692659793661733e-06,1.0596104860305786,0.6879698038101196,0.6879698038101196,0.0,28.02555656433105,25.0,10848.482421875,-0.0,243.88385009765625,1.0,283.1499938964844,284.5921630859375,289.7142333984375,290.502197265625,293.1499938964844,293.1499938964844,283.1499938964844,19628.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585013389587402,1.0,0.0,0.0,1.7895523309707642,1.789560079574585,2.1368902025642458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.88720703125,0.0,220.95285034179688,1895.4371337890625,0.0,394.6298522949219,0.4713976681232452,1.0,0.0,3.0,1.0,0.0
12296340,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9206231236457824,0.1893074512481689,0.1704577654600143,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.877129077911377,0.1647810786962509,0.1565174758434295,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.991750419139862,0.2654507458209991,0.1647621542215347,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8154985308647156,0.1311672180891037,0.1247713640332222,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8141050338745117,0.1302566677331924,0.5887037515640259,285.0541687011719,285.97735595703125,292.49298095703125,286.7528686523437,292.4902648925781,297.15380859375,285.0577087402344,1.0,0.2651239931583404,1.0,1.0,0.0,1.0,-1.4464514255523682,1.446449637413025,1.6804679034976289e-06,1.0551975965499878,0.6762527227401733,0.6762527227401733,0.0,27.69570541381836,28.0,10849.0439453125,-0.0,240.7457427978516,1.0,283.1499938964844,284.64453125,289.752685546875,290.5419616699219,293.1499938964844,293.1499938964844,283.1499938964844,19524.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458475798368454,1.0,0.0,0.0,1.727688908576965,1.7276962995529177,1.991702589521083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.136474609375,0.0,203.17588806152344,1895.4371337890625,0.0,394.5691223144531,0.4584425091743469,1.0,0.0,3.0,1.0,0.0
12296400,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9206231236457824,0.1893074512481689,0.1704577654600143,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.877129077911377,0.1647810786962509,0.1565174758434295,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.991750419139862,0.2654507458209991,0.1647621542215347,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8154985308647156,0.1311672180891037,0.1247713640332222,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8141050338745117,0.1302566677331924,0.5887037515640259,285.0541687011719,285.97735595703125,292.49298095703125,286.7528686523437,292.4902648925781,297.15380859375,285.0577087402344,1.0,0.2651239931583404,1.0,1.0,0.0,1.0,-1.4464514255523682,1.446449637413025,1.6804679034976289e-06,1.0551975965499878,0.6762527227401733,0.6762527227401733,0.0,27.69570541381836,28.0,10849.0439453125,-0.0,240.7457427978516,1.0,283.1499938964844,284.64453125,289.752685546875,290.5419616699219,293.1499938964844,293.1499938964844,283.1499938964844,19524.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458475798368454,1.0,0.0,0.0,1.727688908576965,1.7276962995529177,1.991702589521083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.136474609375,0.0,203.17588806152344,1895.4371337890625,0.0,394.5691223144531,0.4584425091743469,1.0,0.0,3.0,1.0,0.0
12296460,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.9206373691558838,0.1902974098920822,0.1713148206472396,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.8759377002716064,0.1649530231952667,0.1566685140132904,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.9922301769256592,0.2667403221130371,0.1658921241760254,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.8143079876899719,0.1312321573495865,0.1248216480016708,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8112866282463074,0.129514455795288,0.585329532623291,285.09967041015625,285.9656677246094,292.5630187988281,286.7887268066406,292.5603332519531,297.1612243652344,285.1037902832031,1.0,0.2652423679828644,1.0,1.0,0.0,1.0,-1.4450231790542605,1.4450215101242063,1.6773275319792449e-06,1.053989052772522,0.665291428565979,0.665291428565979,0.0,27.81235122680664,31.0,10868.0732421875,-0.0,240.45518493652344,1.0,283.1499938964844,284.6982116699219,289.7889404296875,290.579345703125,293.1499938964844,293.1499938964844,283.1499938964844,19415.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585211873054504,1.0,0.0,0.0,1.6697630882263184,1.6697702407836914,1.8603861917654285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.429443359375,0.0,187.44888305664065,1895.4371337890625,0.0,394.6770324707031,0.4463891983032226,1.0,0.0,3.0,1.0,0.0
12296520,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.9206373691558838,0.1902974098920822,0.1713148206472396,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.8759377002716064,0.1649530231952667,0.1566685140132904,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.9922301769256592,0.2667403221130371,0.1658921241760254,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.8143079876899719,0.1312321573495865,0.1248216480016708,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8112866282463074,0.129514455795288,0.585329532623291,285.09967041015625,285.9656677246094,292.5630187988281,286.7887268066406,292.5603332519531,297.1612243652344,285.1037902832031,1.0,0.2652423679828644,1.0,1.0,0.0,1.0,-1.4450231790542605,1.4450215101242063,1.6773275319792449e-06,1.053989052772522,0.665291428565979,0.665291428565979,0.0,27.81235122680664,31.0,10868.0732421875,-0.0,240.45518493652344,1.0,283.1499938964844,284.6982116699219,289.7889404296875,290.579345703125,293.1499938964844,293.1499938964844,283.1499938964844,19415.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585211873054504,1.0,0.0,0.0,1.6697630882263184,1.6697702407836914,1.8603861917654285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.429443359375,0.0,187.44888305664065,1895.4371337890625,0.0,394.6770324707031,0.4463891983032226,1.0,0.0,3.0,1.0,0.0
12296580,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.9160508513450624,0.1915001720190048,0.17236328125,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8707587718963623,0.1651985347270965,0.156904399394989,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.9939225912094116,0.2671490013599396,0.1702149957418441,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.8095496296882629,0.1313645243644714,0.124952532351017,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8047162294387817,0.1288209110498428,0.5822746157646179,285.1504211425781,285.9517517089844,292.6321716308594,286.82373046875,292.6295166015625,297.1654357910156,285.1548767089844,1.0,0.2665178179740906,1.0,1.0,0.0,1.0,-1.4482421875,1.4482405185699463,1.6840936041262466e-06,1.0563825368881226,0.6552371978759766,0.6552371978759766,0.0,28.421485900878903,25.0,10916.5107421875,-0.0,243.2620391845703,1.0,283.1499938964844,284.756103515625,289.8255615234375,290.6188049316406,293.1499938964844,293.1499938964844,283.1499938964844,19295.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588514268398285,1.0,0.0,0.0,1.6163543462753296,1.6163612604141235,1.7432776644454864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.25537109375,0.0,173.68357849121094,1895.4371337890625,0.0,395.4634094238281,0.435326337814331,1.0,0.0,3.0,1.0,0.0
12296640,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.9160508513450624,0.1915001720190048,0.17236328125,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8707587718963623,0.1651985347270965,0.156904399394989,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.9939225912094116,0.2671490013599396,0.1702149957418441,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.8095496296882629,0.1313645243644714,0.124952532351017,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8047162294387817,0.1288209110498428,0.5822746157646179,285.1504211425781,285.9517517089844,292.6321716308594,286.82373046875,292.6295166015625,297.1654357910156,285.1548767089844,1.0,0.2665178179740906,1.0,1.0,0.0,1.0,-1.4482421875,1.4482405185699463,1.6840936041262466e-06,1.0563825368881226,0.6552371978759766,0.6552371978759766,0.0,28.421485900878903,25.0,10916.5107421875,-0.0,243.2620391845703,1.0,283.1499938964844,284.756103515625,289.8255615234375,290.6188049316406,293.1499938964844,293.1499938964844,283.1499938964844,19295.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588514268398285,1.0,0.0,0.0,1.6163543462753296,1.6163612604141235,1.7432776644454864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.25537109375,0.0,173.68357849121094,1895.4371337890625,0.0,395.4634094238281,0.435326337814331,1.0,0.0,3.0,1.0,0.0
12296700,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.9177402257919312,0.1921665072441101,0.1729429215192794,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.8714253902435303,0.1653435081243515,0.1570337861776352,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.993802011013031,0.2671719491481781,0.1698868870735168,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.8100955486297607,0.1314502954483032,0.1250267475843429,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.8043898344039917,0.128482386469841,0.5807408690452576,285.1756286621094,285.9291687011719,292.6664123535156,286.8409118652344,292.66375732421875,297.1667785644531,285.1795349121094,1.0,0.266061931848526,1.0,1.0,0.0,1.0,-1.4469527006149292,1.4469510316848757,1.681366256889305e-06,1.055408239364624,0.6506935954093933,0.6506935954093933,0.0,28.357635498046875,25.0,10926.998046875,-0.0,242.5791473388672,1.0,283.1499938964844,284.7842102050781,289.8441772460937,290.6391296386719,293.1499938964844,293.1499938964844,283.1499938964844,19247.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592504203319549,1.0,0.0,0.0,1.5910111665725708,1.5910179615020752,1.6890398057967104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.927734375,0.0,167.44386291503906,1895.4371337890625,0.0,396.4155883789063,0.4301298856735229,1.0,0.0,3.0,1.0,0.0
12296760,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.9227237701416016,0.1928586959838867,0.1735407263040542,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.8747777342796326,0.1654999256134033,0.1571640074253082,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.9928848147392272,0.2676053345203399,0.1674970537424087,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.8130415678024292,0.1315470188856125,0.125100776553154,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8065508008003235,0.1281522065401077,0.579181432723999,285.197021484375,285.93572998046875,292.7004089355469,286.8578491210937,292.6977844238281,297.1695861816406,285.20037841796875,1.0,0.2650061845779419,1.0,1.0,0.0,1.0,-1.4431766271591189,1.443174958229065,1.6733249594835795e-06,1.052480936050415,0.6460170745849609,0.6460170745849609,0.0,27.98513603210449,28.0,10922.078125,-0.0,240.13229370117188,1.0,283.1499938964844,284.8086853027344,289.8620300292969,290.6581726074219,293.1499938964844,293.1499938964844,283.1499938964844,19174.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459721177816391,1.0,0.0,0.0,1.5676422119140625,1.5676488876342771,1.639786404439292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.296630859375,0.0,161.74163818359375,1895.4371337890625,0.0,397.54193115234375,0.4252890050411224,1.0,0.0,3.0,1.0,0.0
