time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296820,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.925244688987732,0.1943150162696838,0.1748244911432266,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.875278115272522,0.1658557802438736,0.1574863940477371,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2404479980469,0.9929170608520508,0.2689992189407348,0.1675782948732376,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8133867979049683,0.1317832767963409,0.1253105252981186,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.8051175475120544,0.1275428384542465,0.5763719081878662,285.2402648925781,285.9176025390625,292.7677001953125,286.8910522460937,292.7651062011719,297.1774597167969,285.24420166015625,1.0,0.2650498449802398,1.0,1.0,0.0,1.0,-1.4420757293701172,1.4420740604400637,1.6708555676814283e-06,1.0514917373657229,0.6375705003738403,0.6375705003738403,0.0,27.9747371673584,31.0,10942.22265625,-0.0,239.6631622314453,1.0,283.1499938964844,284.8591613769531,289.8943786621094,290.69219970703125,293.1499938964844,293.1499938964844,283.1499938964844,19059.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460415244102478,1.0,0.0,0.0,1.523298740386963,1.5233052968978882,1.548330317291402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.515869140625,0.0,151.3798828125,1895.4371337890625,0.0,399.2083740234375,0.4162129163742065,1.0,0.0,3.0,1.0,0.0
12296880,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.925244688987732,0.1943150162696838,0.1748244911432266,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.875278115272522,0.1658557802438736,0.1574863940477371,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2404479980469,0.9929170608520508,0.2689992189407348,0.1675782948732376,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8133867979049683,0.1317832767963409,0.1253105252981186,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.8051175475120544,0.1275428384542465,0.5763719081878662,285.2402648925781,285.9176025390625,292.7677001953125,286.8910522460937,292.7651062011719,297.1774597167969,285.24420166015625,1.0,0.2650498449802398,1.0,1.0,0.0,1.0,-1.4420757293701172,1.4420740604400637,1.6708555676814283e-06,1.0514917373657229,0.6375705003738403,0.6375705003738403,0.0,27.9747371673584,31.0,10942.22265625,-0.0,239.6631622314453,1.0,283.1499938964844,284.8591613769531,289.8943786621094,290.69219970703125,293.1499938964844,293.1499938964844,283.1499938964844,19059.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460415244102478,1.0,0.0,0.0,1.523298740386963,1.5233052968978882,1.548330317291402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.515869140625,0.0,151.3798828125,1895.4371337890625,0.0,399.2083740234375,0.4162129163742065,1.0,0.0,3.0,1.0,0.0
12296940,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9224771857261658,0.1958726793527603,0.17621511220932,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.8714154362678528,0.1662718653678894,0.1578829437494278,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.9942460656166076,0.2697162330150604,0.1711128801107406,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.8098510503768921,0.132076159119606,0.125591903924942,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.7996474504470825,0.1269853264093399,0.5739073753356934,285.2884521484375,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1827087402344,285.2926330566406,1.0,0.2662897706031799,1.0,1.0,0.0,1.0,-1.4458414316177368,1.445839762687683,1.6787437289167428e-06,1.054282307624817,0.6300782561302185,0.6300782561302185,0.0,28.49616813659668,25.0,10995.4609375,-0.0,242.46945190429688,1.0,283.1499938964844,284.9130249023437,289.9267883300781,290.727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18939.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610631763935089,1.0,0.0,0.0,1.4837288856506348,1.483735203742981,1.468934840431757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.88037109375,0.0,142.49595642089844,1895.4371337890625,0.0,400.770263671875,0.4081335067749023,1.0,0.0,3.0,1.0,0.0
12297000,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9224771857261658,0.1958726793527603,0.17621511220932,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.8714154362678528,0.1662718653678894,0.1578829437494278,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.9942460656166076,0.2697162330150604,0.1711128801107406,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872619628906,0.8098510503768921,0.132076159119606,0.125591903924942,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.7996474504470825,0.1269853264093399,0.5739073753356934,285.2884521484375,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1827087402344,285.2926330566406,1.0,0.2662897706031799,1.0,1.0,0.0,1.0,-1.4458414316177368,1.445839762687683,1.6787437289167428e-06,1.054282307624817,0.6300782561302185,0.6300782561302185,0.0,28.49616813659668,25.0,10995.4609375,-0.0,242.46945190429688,1.0,283.1499938964844,284.9130249023437,289.9267883300781,290.727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18939.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610631763935089,1.0,0.0,0.0,1.4837288856506348,1.483735203742981,1.468934840431757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.88037109375,0.0,142.49595642089844,1895.4371337890625,0.0,400.770263671875,0.4081335067749023,1.0,0.0,3.0,1.0,0.0
12297060,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.9306841492652892,0.1975086331367492,0.1776509881019592,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.8764957785606384,0.1667309701442718,0.1582914739847183,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.9930062294006348,0.2705259323120117,0.167803481221199,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.8143156170845032,0.1324087083339691,0.125881478190422,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8024611473083496,0.1264489293098449,0.5713992714881897,285.3310546875,285.87548828125,292.8993225097656,286.9546813964844,292.8968200683594,297.18768310546875,285.333984375,1.0,0.2647786736488342,1.0,1.0,0.0,1.0,-1.4414268732070925,1.4414252042770386,1.6693483075869151e-06,1.0508531332015991,0.6234361529350281,0.6234361529350281,0.0,27.990283966064453,28.0,11008.6748046875,-0.0,239.438720703125,1.0,283.1499938964844,284.9599914550781,289.9598083496094,290.7641296386719,293.1499938964844,293.1499938964844,283.1499938964844,18825.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621066749095917,1.0,0.0,0.0,1.4488420486450195,1.4488481283187866,1.4006688786594168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.741455078125,0.0,134.9526824951172,1895.4371337890625,0.0,403.2984619140625,0.4010336697101593,1.0,0.0,3.0,1.0,0.0
12297120,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.9306841492652892,0.1975086331367492,0.1776509881019592,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.8764957785606384,0.1667309701442718,0.1582914739847183,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.9930062294006348,0.2705259323120117,0.167803481221199,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.8143156170845032,0.1324087083339691,0.125881478190422,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8024611473083496,0.1264489293098449,0.5713992714881897,285.3310546875,285.87548828125,292.8993225097656,286.9546813964844,292.8968200683594,297.18768310546875,285.333984375,1.0,0.2647786736488342,1.0,1.0,0.0,1.0,-1.4414268732070925,1.4414252042770386,1.6693483075869151e-06,1.0508531332015991,0.6234361529350281,0.6234361529350281,0.0,27.990283966064453,28.0,11008.6748046875,-0.0,239.438720703125,1.0,283.1499938964844,284.9599914550781,289.9598083496094,290.7641296386719,293.1499938964844,293.1499938964844,283.1499938964844,18825.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621066749095917,1.0,0.0,0.0,1.4488420486450195,1.4488481283187866,1.4006688786594168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.741455078125,0.0,134.9526824951172,1895.4371337890625,0.0,403.2984619140625,0.4010336697101593,1.0,0.0,3.0,1.0,0.0
12297180,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688659667969,0.9343959093093872,0.1992115974426269,0.1791588217020034,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.8778930306434631,0.1672317683696746,0.1587513089179992,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.9928446412086488,0.2722732722759247,0.1673964112997055,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680114746094,0.8154872059822083,0.1327832192182541,0.1262223273515701,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.8018671870231628,0.1259629279375076,0.5691424608230591,285.3689880371094,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19580078125,285.3724365234375,1.0,0.2648463845252991,1.0,1.0,0.0,1.0,-1.4409946203231812,1.4409929513931274,1.6682687373759109e-06,1.050348162651062,0.6175625920295715,0.6175625920295715,0.0,27.92730712890625,31.0,11037.7578125,-0.0,239.11094665527344,1.0,283.1499938964844,285.0032043457031,289.9894104003906,290.7959899902344,293.1499938964844,293.1499938964844,283.1499938964844,18720.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630033075809479,1.0,0.0,0.0,1.418114185333252,1.418120265007019,1.3418866728898138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.871337890625,0.0,128.53953552246094,1895.4371337890625,0.0,405.4835205078125,0.3948114514350891,1.0,0.0,3.0,1.0,0.0
12297240,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688659667969,0.9343959093093872,0.1992115974426269,0.1791588217020034,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.8778930306434631,0.1672317683696746,0.1587513089179992,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.9928446412086488,0.2722732722759247,0.1673964112997055,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680114746094,0.8154872059822083,0.1327832192182541,0.1262223273515701,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.8018671870231628,0.1259629279375076,0.5691424608230591,285.3689880371094,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19580078125,285.3724365234375,1.0,0.2648463845252991,1.0,1.0,0.0,1.0,-1.4409946203231812,1.4409929513931274,1.6682687373759109e-06,1.050348162651062,0.6175625920295715,0.6175625920295715,0.0,27.92730712890625,31.0,11037.7578125,-0.0,239.11094665527344,1.0,283.1499938964844,285.0032043457031,289.9894104003906,290.7959899902344,293.1499938964844,293.1499938964844,283.1499938964844,18720.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630033075809479,1.0,0.0,0.0,1.418114185333252,1.418120265007019,1.3418866728898138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.871337890625,0.0,128.53953552246094,1895.4371337890625,0.0,405.4835205078125,0.3948114514350891,1.0,0.0,3.0,1.0,0.0
12297300,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897399902344,0.9340521097183228,0.2000948935747146,0.179946482181549,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.389404296875,0.8767803907394409,0.1675003916025161,0.15900519490242,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900451660156,0.993318736553192,0.2729226648807525,0.168605700135231,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38885498046875,0.8144973516464233,0.1329875141382217,0.1264160573482513,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.799916684627533,0.1257372498512268,0.5681362152099609,285.3898620605469,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.1989440917969,285.3935241699219,1.0,0.2653487026691437,1.0,1.0,0.0,1.0,-1.4427200555801392,1.4427183866500854,1.6718568076612428e-06,1.0516061782836914,0.6150944828987122,0.6150944828987122,0.0,28.10991859436035,31.0,11065.3115234375,-0.0,240.25540161132807,1.0,283.1499938964844,285.02618408203125,290.004150390625,290.8123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18678.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634281396865845,1.0,0.0,0.0,1.404049277305603,1.404055118560791,1.3154007660887146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.99267578125,0.0,125.69490051269533,1895.4371337890625,0.0,406.52288818359375,0.3919917345046997,1.0,0.0,3.0,1.0,0.0
12297360,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110717773437,0.9325492978096008,0.2010006755590438,0.1807581335306167,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.874718964099884,0.1677819490432739,0.1592751890420913,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.411376953125,0.9940487742424012,0.2733281850814819,0.1705621778964996,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101867675781,0.8126652240753174,0.1332035213708877,0.1266248375177383,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7970900535583496,0.125518649816513,0.5671885013580322,285.41119384765625,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.20123291015625,285.41485595703125,1.0,0.2661347389221191,1.0,1.0,0.0,1.0,-1.445479154586792,1.4454774856567385,1.677643922448624e-06,1.0536588430404663,0.612637996673584,0.612637996673584,0.0,28.40983963012696,34.0,11101.560546875,-0.0,242.1100006103516,1.0,283.1499938964844,285.0489501953125,290.0193786621094,290.8298645019531,293.1499938964844,293.1499938964844,283.1499938964844,18614.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639531075954437,1.0,0.0,0.0,1.3918535709381104,1.3918594121932983,1.2926486192554878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.765625,0.0,123.1884765625,1895.4371337890625,0.0,407.8108825683594,0.3894796669483185,1.0,0.0,3.0,1.0,0.0
12297420,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.9266311526298524,0.2028722912073135,0.1824470460414886,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.8682718873023987,0.1683799773454666,0.1598598212003708,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.9959388971328736,0.2733212411403656,0.1763285398483276,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538879394531,0.8067764639854431,0.133666843175888,0.1270837187767028,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537048339844,0.7892483472824097,0.1250896006822586,0.5654012560844421,285.4549255371094,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2031555175781,285.4586181640625,1.0,0.2684318125247955,1.0,1.0,0.0,1.0,-1.4535343647003174,1.4535326957702637,1.6946731875577823e-06,1.0597126483917236,0.6086676120758057,0.6086676120758057,0.0,29.32572555541992,25.0,11190.55859375,-0.0,247.6617584228516,1.0,283.1499938964844,285.09478759765625,290.0509033203125,290.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18509.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655464887619018,1.0,0.0,0.0,1.3700445890426636,1.3700504302978516,1.2524570536243118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.486083984375,0.0,118.81841278076172,1895.4371337890625,0.0,411.7454223632813,0.3850230574607849,1.0,0.0,3.0,1.0,0.0
12297480,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.9266311526298524,0.2028722912073135,0.1824470460414886,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.8682718873023987,0.1683799773454666,0.1598598212003708,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.9959388971328736,0.2733212411403656,0.1763285398483276,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538879394531,0.8067764639854431,0.133666843175888,0.1270837187767028,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537048339844,0.7892483472824097,0.1250896006822586,0.5654012560844421,285.4549255371094,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2031555175781,285.4586181640625,1.0,0.2684318125247955,1.0,1.0,0.0,1.0,-1.4535343647003174,1.4535326957702637,1.6946731875577823e-06,1.0597126483917236,0.6086676120758057,0.6086676120758057,0.0,29.32572555541992,25.0,11190.55859375,-0.0,247.6617584228516,1.0,283.1499938964844,285.09478759765625,290.0509033203125,290.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18509.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655464887619018,1.0,0.0,0.0,1.3700445890426636,1.3700504302978516,1.2524570536243118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.486083984375,0.0,118.81841278076172,1895.4371337890625,0.0,411.7454223632813,0.3850230574607849,1.0,0.0,3.0,1.0,0.0
12297540,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880065917969,0.9370375275611876,0.2047912776470184,0.1841384172439575,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.875024139881134,0.1689990758895874,0.1604189574718475,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881591796875,0.9945371747016908,0.2736084759235382,0.1719441711902618,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.8128933906555176,0.1341484040021896,0.1275133639574051,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873962402344,0.7935539484024048,0.1246500238776207,0.5633282661437988,285.488037109375,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.205810546875,285.48980712890625,1.0,0.266573965549469,1.0,1.0,0.0,1.0,-1.4490104913711548,1.4490087032318115,1.6849670601004618e-06,1.0561789274215698,0.6054840087890625,0.6054840087890625,0.0,28.647504806518555,28.0,11217.2041015625,-0.0,244.13113403320312,1.0,283.1499938964844,285.1287536621094,290.0816345214844,290.9040222167969,293.1499938964844,293.1499938964844,283.1499938964844,18414.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679158329963684,1.0,0.0,0.0,1.3523746728897097,1.352380394935608,1.220358711861991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.09521484375,0.0,115.33096313476562,1895.4371337890625,0.0,417.6663818359375,0.3813945949077606,1.0,0.0,3.0,1.0,0.0
12297600,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880065917969,0.9370375275611876,0.2047912776470184,0.1841384172439575,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.875024139881134,0.1689990758895874,0.1604189574718475,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881591796875,0.9945371747016908,0.2736084759235382,0.1719441711902618,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.8128933906555176,0.1341484040021896,0.1275133639574051,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873962402344,0.7935539484024048,0.1246500238776207,0.5633282661437988,285.488037109375,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.205810546875,285.48980712890625,1.0,0.266573965549469,1.0,1.0,0.0,1.0,-1.4490104913711548,1.4490087032318115,1.6849670601004618e-06,1.0561789274215698,0.6054840087890625,0.6054840087890625,0.0,28.647504806518555,28.0,11217.2041015625,-0.0,244.13113403320312,1.0,283.1499938964844,285.1287536621094,290.0816345214844,290.9040222167969,293.1499938964844,293.1499938964844,283.1499938964844,18414.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679158329963684,1.0,0.0,0.0,1.3523746728897097,1.352380394935608,1.220358711861991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.09521484375,0.0,115.33096313476562,1895.4371337890625,0.0,417.6663818359375,0.3813945949077606,1.0,0.0,3.0,1.0,0.0
12297660,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.9444077610969543,0.2070703506469726,0.1860446780920028,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.8795115947723389,0.1699801832437515,0.1611986756324768,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.9937080144882202,0.275840699672699,0.1696334779262542,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.8168897032737732,0.1349969804286956,0.1281666904687881,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123291015625,0.7958753705024719,0.1246004626154899,0.5623584985733032,285.5131225585937,285.7394714355469,293.21014404296875,287.0965576171875,293.20782470703125,297.2162475585937,285.5156555175781,1.0,0.2664425075054168,1.0,1.0,0.0,1.0,-1.4490731954574585,1.4490715265274048,1.6848622408360825e-06,1.0559786558151243,0.6029530167579651,0.6029530167579651,0.0,28.33639907836914,31.0,11260.0849609375,-0.0,243.39080810546875,1.0,283.1499938964844,285.1562194824219,290.106201171875,290.93218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18333.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698951840400696,1.0,0.0,0.0,1.338038682937622,1.338044285774231,1.1946225697556656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.35400390625,0.0,112.54434967041016,1895.4371337890625,0.0,422.6782836914063,0.3784496188163757,1.0,0.0,3.0,1.0,0.0
12297720,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.9444077610969543,0.2070703506469726,0.1860446780920028,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.8795115947723389,0.1699801832437515,0.1611986756324768,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.9937080144882202,0.275840699672699,0.1696334779262542,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.8168897032737732,0.1349969804286956,0.1281666904687881,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123291015625,0.7958753705024719,0.1246004626154899,0.5623584985733032,285.5131225585937,285.7394714355469,293.21014404296875,287.0965576171875,293.20782470703125,297.2162475585937,285.5156555175781,1.0,0.2664425075054168,1.0,1.0,0.0,1.0,-1.4490731954574585,1.4490715265274048,1.6848622408360825e-06,1.0559786558151243,0.6029530167579651,0.6029530167579651,0.0,28.33639907836914,31.0,11260.0849609375,-0.0,243.39080810546875,1.0,283.1499938964844,285.1562194824219,290.106201171875,290.93218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18333.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698951840400696,1.0,0.0,0.0,1.338038682937622,1.338044285774231,1.1946225697556656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.35400390625,0.0,112.54434967041016,1895.4371337890625,0.0,422.6782836914063,0.3784496188163757,1.0,0.0,3.0,1.0,0.0
12297780,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.9491997361183168,0.2098544239997863,0.1884396523237228,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5454406738281,0.882182240486145,0.1714978665113449,0.1625175029039383,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9936443567276,0.2785319983959198,0.1694628596305847,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450134277344,0.8194873929023743,0.1363893002271652,0.1293662935495376,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448303222656,0.7969455718994141,0.1251283138990402,0.5641387701034546,285.5457763671875,285.7070617675781,293.2696838378906,287.1224365234375,293.2674255371094,297.2306213378906,285.5487365722656,1.0,0.2677070200443268,1.0,1.0,0.0,1.0,-1.4569002389907837,1.45689857006073,1.701398218756367e-06,1.061803102493286,0.6013490557670593,0.6013490557670593,0.0,28.4376220703125,34.0,11356.8525390625,-0.0,246.84768676757807,1.0,283.1499938964844,285.18896484375,290.131103515625,290.9626770019531,293.1499938964844,293.1499938964844,283.1499938964844,18247.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715578258037567,1.0,0.0,0.0,1.3275086879730225,1.3275142908096311,1.1758940132722273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.603759765625,0.0,110.45652770996094,1895.4371337890625,0.0,426.93505859375,0.3762145638465881,1.0,0.0,3.0,1.0,0.0
12297840,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.9491997361183168,0.2098544239997863,0.1884396523237228,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5454406738281,0.882182240486145,0.1714978665113449,0.1625175029039383,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9936443567276,0.2785319983959198,0.1694628596305847,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450134277344,0.8194873929023743,0.1363893002271652,0.1293662935495376,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448303222656,0.7969455718994141,0.1251283138990402,0.5641387701034546,285.5457763671875,285.7070617675781,293.2696838378906,287.1224365234375,293.2674255371094,297.2306213378906,285.5487365722656,1.0,0.2677070200443268,1.0,1.0,0.0,1.0,-1.4569002389907837,1.45689857006073,1.701398218756367e-06,1.061803102493286,0.6013490557670593,0.6013490557670593,0.0,28.4376220703125,34.0,11356.8525390625,-0.0,246.84768676757807,1.0,283.1499938964844,285.18896484375,290.131103515625,290.9626770019531,293.1499938964844,293.1499938964844,283.1499938964844,18247.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715578258037567,1.0,0.0,0.0,1.3275086879730225,1.3275142908096311,1.1758940132722273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.603759765625,0.0,110.45652770996094,1895.4371337890625,0.0,426.93505859375,0.3762145638465881,1.0,0.0,3.0,1.0,0.0
12297900,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.9506837725639344,0.2113765925168991,0.189770370721817,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.8828413486480713,0.1724000722169876,0.1633303314447403,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56396484375,0.9938791394233704,0.2798831760883331,0.1700960099697113,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.8202649354934692,0.1372309178113937,0.1301218271255493,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627746582031,0.7969880700111389,0.125544786453247,0.5658081769943237,285.5638122558594,285.681640625,293.2992553710937,287.1351623535156,293.2969970703125,297.2381591796875,285.5669860839844,1.0,0.2688156366348266,1.0,1.0,0.0,1.0,-1.4631431102752686,1.4631414413452148,1.7147223161373404e-06,1.0665098428726196,0.6009974479675293,0.6009974479675293,0.0,28.621267318725582,34.0,11420.8046875,-0.0,249.88482666015625,1.0,283.1499938964844,285.2064208984375,290.1449890136719,290.9803466796875,293.1499938964844,293.1499938964844,283.1499938964844,18210.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725894331932068,1.0,0.0,0.0,1.3234593868255615,1.3234648704528809,1.1687312451158505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.203369140625,0.0,109.65087127685548,1895.4371337890625,0.0,429.59808349609375,0.3753459453582763,1.0,0.0,3.0,1.0,0.0
12297960,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.9515079855918884,0.2129690796136856,0.1911716908216476,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.8829823136329651,0.1733795404434204,0.1642248481512069,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58270263671875,0.9942857027053832,0.2811730802059173,0.1712239980697631,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.8206318616867065,0.1381506770849228,0.130960151553154,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.7966229319572449,0.1260406672954559,0.5678821206092834,285.5825500488281,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2455749511719,285.58575439453125,1.0,0.270215779542923,1.0,1.0,0.0,1.0,-1.4707478284835815,1.4707461595535278,1.7310652538071736e-06,1.0722644329071045,0.6007307171821594,0.6007307171821594,0.0,28.894323348999023,52.0,11495.939453125,-0.0,253.7396697998047,1.0,283.1499938964844,285.223876953125,290.1597900390625,290.9997863769531,293.1499938964844,293.1499938964844,283.1499938964844,18157.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738998115062713,1.0,0.0,0.0,1.321007490158081,1.32101309299469,1.1644048925063545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.0244140625,0.0,109.08135223388672,1895.4371337890625,0.0,433.0048522949219,0.3747290074825287,1.0,0.0,3.0,1.0,0.0
12298020,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.927207887172699,0.2163616269826889,0.1942496746778488,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63482666015625,0.862086832523346,0.1755565702915191,0.1663188636302948,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63592529296875,0.9988755583763124,0.2816254794597626,0.1897331625223159,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.802376389503479,0.1402072459459304,0.1329427659511566,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336669921875,0.776687741279602,0.1272292882204055,0.5734428763389587,285.635498046875,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.2549133300781,285.64111328125,1.0,0.279988169670105,1.0,1.0,0.0,1.0,-1.5082160234451294,1.5082141160964966,1.8131952401745368e-06,1.1007477045059204,0.6013771891593933,0.6013771891593933,0.0,32.26322937011719,55.0,11773.26171875,-0.0,278.4603881835937,1.0,283.1499938964844,285.2726745605469,290.1909484863281,291.04327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18054.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775103330612182,1.0,0.0,0.0,1.3190922737121582,1.3190977573394775,1.161030809271324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.977294921875,0.0,108.47039794921876,1895.4371337890625,0.0,442.5343627929688,0.3740679919719696,1.0,0.0,3.0,1.0,0.0
12298080,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.927207887172699,0.2163616269826889,0.1942496746778488,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63482666015625,0.862086832523346,0.1755565702915191,0.1663188636302948,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63592529296875,0.9988755583763124,0.2816254794597626,0.1897331625223159,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.802376389503479,0.1402072459459304,0.1329427659511566,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336669921875,0.776687741279602,0.1272292882204055,0.5734428763389587,285.635498046875,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.2549133300781,285.64111328125,1.0,0.279988169670105,1.0,1.0,0.0,1.0,-1.5082160234451294,1.5082141160964966,1.8131952401745368e-06,1.1007477045059204,0.6013771891593933,0.6013771891593933,0.0,32.26322937011719,55.0,11773.26171875,-0.0,278.4603881835937,1.0,283.1499938964844,285.2726745605469,290.1909484863281,291.04327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18054.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775103330612182,1.0,0.0,0.0,1.3190922737121582,1.3190977573394775,1.161030809271324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.977294921875,0.0,108.47039794921876,1895.4371337890625,0.0,442.5343627929688,0.3740679919719696,1.0,0.0,3.0,1.0,0.0
12298140,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881408691406,0.8957695960998535,0.2199555486440658,0.1976038813591003,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.8357171416282654,0.1779416650533676,0.1687070429325103,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.9780193567276,0.2794636189937591,0.1960481703281402,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874694824219,0.7769607305526733,0.1424653679132461,0.1352134048938751,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872863769531,0.7514944076538086,0.1285409033298492,0.5800555348396301,285.6882019042969,285.59844970703125,293.4451599121094,287.1968078613281,293.44305419921875,297.26055908203125,285.6907043457031,1.0,0.2887932956218719,1.0,1.0,0.0,1.0,-1.5330315828323364,1.5330296754837036,1.869166908363696e-06,1.119820237159729,0.6033231616020203,0.6033231616020203,0.0,37.11237716674805,58.0,12010.1064453125,-0.0,302.3614501953125,1.0,283.1499938964844,285.3163452148437,290.2255554199219,291.0949401855469,293.1499938964844,293.1499938964844,283.1499938964844,17939.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832625687122345,1.0,0.0,0.0,1.3225970268249512,1.32260262966156,1.1672087651959373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.3544921875,0.0,108.76651000976562,1895.4371337890625,0.0,458.1601867675781,0.374388039112091,1.0,0.0,3.0,1.0,0.0
12298200,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881408691406,0.8957695960998535,0.2199555486440658,0.1976038813591003,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.8357171416282654,0.1779416650533676,0.1687070429325103,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.9780193567276,0.2794636189937591,0.1960481703281402,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874694824219,0.7769607305526733,0.1424653679132461,0.1352134048938751,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872863769531,0.7514944076538086,0.1285409033298492,0.5800555348396301,285.6882019042969,285.59844970703125,293.4451599121094,287.1968078613281,293.44305419921875,297.26055908203125,285.6907043457031,1.0,0.2887932956218719,1.0,1.0,0.0,1.0,-1.5330315828323364,1.5330296754837036,1.869166908363696e-06,1.119820237159729,0.6033231616020203,0.6033231616020203,0.0,37.11237716674805,58.0,12010.1064453125,-0.0,302.3614501953125,1.0,283.1499938964844,285.3163452148437,290.2255554199219,291.0949401855469,293.1499938964844,293.1499938964844,283.1499938964844,17939.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832625687122345,1.0,0.0,0.0,1.3225970268249512,1.32260262966156,1.1672087651959373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.3544921875,0.0,108.76651000976562,1895.4371337890625,0.0,458.1601867675781,0.374388039112091,1.0,0.0,3.0,1.0,0.0
12298260,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.8737820982933044,0.2236184179782867,0.2010334581136703,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171630859375,0.8163150548934937,0.1804433166980743,0.1712149083614349,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.9483328461647034,0.2795747816562652,0.195891261100769,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.7583749890327454,0.1448497176170349,0.1376091539859771,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.7333292961120605,0.1299707740545272,0.5871248841285706,285.7174377441406,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2735900878906,285.7197265625,1.0,0.296666145324707,1.0,1.0,0.0,1.0,-1.551670789718628,1.5516688823699951,1.9116773728455883e-06,1.1339023113250732,0.605994462966919,0.605994462966919,0.0,41.81595993041992,61.0,12201.1318359375,-0.0,323.48468017578125,1.0,283.1499938964844,285.3391418457031,290.2527160644531,291.13653564453125,293.1499938964844,293.1499938964844,283.1499938964844,17846.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898295402526855,1.0,0.0,0.0,1.3299330472946167,1.329938530921936,1.1801928678778502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.808837890625,0.0,109.78934478759766,1895.4371337890625,0.0,476.6911010742188,0.3755005002021789,1.0,0.0,3.0,1.0,0.0
12298320,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.8737820982933044,0.2236184179782867,0.2010334581136703,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171630859375,0.8163150548934937,0.1804433166980743,0.1712149083614349,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.9483328461647034,0.2795747816562652,0.195891261100769,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.7583749890327454,0.1448497176170349,0.1376091539859771,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.7333292961120605,0.1299707740545272,0.5871248841285706,285.7174377441406,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2735900878906,285.7197265625,1.0,0.296666145324707,1.0,1.0,0.0,1.0,-1.551670789718628,1.5516688823699951,1.9116773728455883e-06,1.1339023113250732,0.605994462966919,0.605994462966919,0.0,41.81595993041992,61.0,12201.1318359375,-0.0,323.48468017578125,1.0,283.1499938964844,285.3391418457031,290.2527160644531,291.13653564453125,293.1499938964844,293.1499938964844,283.1499938964844,17846.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898295402526855,1.0,0.0,0.0,1.3299330472946167,1.329938530921936,1.1801928678778502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.808837890625,0.0,109.78934478759766,1895.4371337890625,0.0,476.6911010742188,0.3755005002021789,1.0,0.0,3.0,1.0,0.0
12298380,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.8601643443107605,0.2271739095449447,0.2043282091617584,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.8031863570213318,0.1829217970371246,0.1736664026975631,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435607910156,0.92690908908844,0.2806668281555176,0.1966201364994049,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.7471131682395935,0.1472198814153671,0.139960765838623,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.7218216061592102,0.1314615905284881,0.59431391954422,285.743408203125,285.5076904296875,293.55670166015625,287.2427062988281,293.5546875,297.28680419921875,285.7455139160156,1.0,0.303586333990097,1.0,1.0,0.0,1.0,-1.5708967447280884,1.570894718170166,1.9562005491025047e-06,1.14845609664917,0.6095044612884521,0.6095044612884521,0.0,45.74346160888672,61.0,12399.029296875,-0.0,343.3775939941406,1.0,283.1499938964844,285.3578186035156,290.27276611328125,291.1694641113281,293.1499938964844,293.1499938964844,283.1499938964844,17761.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495530366897583,1.0,0.0,0.0,1.34043550491333,1.3404409885406494,1.198906289801016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.760498046875,0.0,111.39954376220705,1895.4371337890625,0.0,493.4010314941406,0.3772451281547546,1.0,0.0,3.0,1.0,0.0
12298440,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.8595126867294312,0.2273871898651123,0.2045251131057739,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.8025228977203369,0.1830720603466034,0.1738142073154449,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.9258354902267456,0.2807478308677673,0.1966772526502609,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.7465792298316956,0.147363543510437,0.1401025503873825,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7212514281272888,0.1315539479255676,0.5947554111480713,285.7448425292969,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.28759765625,285.7469482421875,1.0,0.303982526063919,1.0,1.0,0.0,1.0,-1.5720794200897217,1.572077393531799,1.9589608655223856e-06,1.1493513584136963,0.6095840930938721,0.6095840930938721,0.0,45.96209716796875,64.0,12411.28125,-0.0,344.5547180175781,1.0,283.1499938964844,285.3587951660156,290.2738952636719,291.1713256835937,293.1499938964844,293.1499938964844,283.1499938964844,17756.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495847225189209,1.0,0.0,0.0,1.3411980867385864,1.3412035703659058,1.2002708160707698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.535888671875,0.0,111.51866149902344,1895.4371337890625,0.0,494.3472595214844,0.3773737549781799,1.0,0.0,3.0,1.0,0.0
12298500,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576904296875,0.8541997671127319,0.2293174266815185,0.2063048481941223,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.7970593571662903,0.1844391971826553,0.1751560866832733,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.916982352733612,0.2815234363079071,0.1972299665212631,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571716308594,0.7422419190406799,0.1486698389053344,0.1413892209529876,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.7164894342422485,0.1324018090963363,0.5987952351570129,285.7576904296875,285.4892272949219,293.5883178710937,287.2555236816406,293.5863037109375,297.2945251464844,285.7597351074219,1.0,0.3074958622455597,1.0,1.0,0.0,1.0,-1.582884430885315,1.5828824043273926,1.9842939309455687e-06,1.157530665397644,0.6117761731147766,0.6117761731147766,0.0,47.87924575805664,64.0,12522.412109375,-0.0,355.16864013671875,1.0,283.1499938964844,285.36737060546875,290.2839660644531,291.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,17715.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986194968223572,1.0,0.0,0.0,1.3481141328811646,1.3481197357177734,1.2126815818191974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.504638671875,0.0,112.63439178466795,1895.4371337890625,0.0,502.7058410644531,0.3785749673843384,1.0,0.0,3.0,1.0,0.0
12298560,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.8497465252876282,0.2312783747911453,0.2081089168787002,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696228027344,0.7924066781997681,0.185842365026474,0.1765283793210983,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699890136719,0.909501612186432,0.282376080751419,0.1978443711996078,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693786621094,0.7386329174041748,0.1500090211629867,0.1427035927772522,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691955566406,0.7122927308082581,0.1332855522632599,0.6029828786849976,285.76983642578125,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30133056640625,285.771728515625,1.0,0.3109366297721863,1.0,1.0,0.0,1.0,-1.5940401554107666,1.5940381288528442,2.010665866691852e-06,1.1659741401672363,0.6140834093093872,0.6140834093093872,0.0,49.71574401855469,52.0,12638.609375,-0.0,365.8799743652344,1.0,283.1499938964844,285.37481689453125,290.2942810058594,291.2052001953125,293.1499938964844,293.1499938964844,283.1499938964844,17665.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501292884349823,1.0,0.0,0.0,1.3563640117645264,1.3563696146011353,1.22756901532739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.79736328125,0.0,113.97014617919922,1895.4371337890625,0.0,510.9039916992188,0.3800059258937835,1.0,0.0,3.0,1.0,0.0
12298620,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.8595790863037109,0.2353012412786483,0.2116336673498153,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.8015834093093872,0.1887632757425308,0.1791992485523224,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.9180338382720948,0.2842501401901245,0.1990730613470077,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.7470885515213013,0.15279221534729,0.1452496647834777,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7196653485298157,0.1351634413003921,0.610996425151825,285.7908935546875,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.3147888183594,285.7923583984375,1.0,0.3122633695602417,1.0,1.0,0.0,1.0,-1.6156309843063354,1.615628957748413,2.062328576357686e-06,1.1823092699050903,0.6194527745246887,0.6194527745246887,0.0,48.87674331665039,40.0,12872.4853515625,-0.0,374.9205627441406,1.0,283.1499938964844,285.3857727050781,290.31597900390625,291.24072265625,293.1499938964844,293.1499938964844,283.1499938964844,17575.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065551996231079,1.0,0.0,0.0,1.3753352165222168,1.3753408193588257,1.2621487144315324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.79736328125,0.0,117.16244506835938,1895.4371337890625,0.0,527.4443359375,0.3833914995193481,1.0,0.0,3.0,1.0,0.0
