time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298680,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.8595790863037109,0.2353012412786483,0.2116336673498153,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.8015834093093872,0.1887632757425308,0.1791992485523224,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.9180338382720948,0.2842501401901245,0.1990730613470077,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.7470885515213013,0.15279221534729,0.1452496647834777,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7196653485298157,0.1351634413003921,0.610996425151825,285.7908935546875,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.3147888183594,285.7923583984375,1.0,0.3122633695602417,1.0,1.0,0.0,1.0,-1.6156309843063354,1.615628957748413,2.062328576357686e-06,1.1823092699050903,0.6194527745246887,0.6194527745246887,0.0,48.87674331665039,40.0,12872.4853515625,-0.0,374.9205627441406,1.0,283.1499938964844,285.3857727050781,290.31597900390625,291.24072265625,293.1499938964844,293.1499938964844,283.1499938964844,17575.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065551996231079,1.0,0.0,0.0,1.3753352165222168,1.3753408193588257,1.2621487144315324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.79736328125,0.0,117.16244506835938,1895.4371337890625,0.0,527.4443359375,0.3833914995193481,1.0,0.0,3.0,1.0,0.0
12298740,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075561523437,0.8881030678749084,0.239512026309967,0.2151728123426437,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.8266620635986328,0.1918558031320572,0.1818859279155731,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.9491064548492432,0.2863043546676636,0.2003317475318908,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072814941406,0.7713980078697205,0.1557291895151138,0.1477970778942108,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80718994140625,0.7408134341239929,0.1372017413377761,0.619046151638031,285.8075561523437,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3283386230469,285.8087463378906,1.0,0.3099783360958099,1.0,1.0,0.0,1.0,-1.637338399887085,1.637336254119873,2.115079951181542e-06,1.1987067461013794,0.6256557703018188,0.6256557703018188,0.0,44.4488639831543,28.0,13114.1982421875,-0.0,374.2185974121094,1.0,283.1499938964844,285.3916015625,290.3385925292969,291.2776794433594,293.1499938964844,293.1499938964844,283.1499938964844,17486.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119068622589111,1.0,0.0,0.0,1.398003339767456,1.398008942604065,1.3040967417055074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.34716796875,0.0,121.12154388427734,1895.4371337890625,0.0,544.8292846679688,0.3875251412391662,1.0,0.0,3.0,1.0,0.0
12298800,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075561523437,0.8881030678749084,0.239512026309967,0.2151728123426437,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.8266620635986328,0.1918558031320572,0.1818859279155731,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.9491064548492432,0.2863043546676636,0.2003317475318908,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072814941406,0.7713980078697205,0.1557291895151138,0.1477970778942108,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80718994140625,0.7408134341239929,0.1372017413377761,0.619046151638031,285.8075561523437,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3283386230469,285.8087463378906,1.0,0.3099783360958099,1.0,1.0,0.0,1.0,-1.637338399887085,1.637336254119873,2.115079951181542e-06,1.1987067461013794,0.6256557703018188,0.6256557703018188,0.0,44.4488639831543,28.0,13114.1982421875,-0.0,374.2185974121094,1.0,283.1499938964844,285.3916015625,290.3385925292969,291.2776794433594,293.1499938964844,293.1499938964844,283.1499938964844,17486.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119068622589111,1.0,0.0,0.0,1.398003339767456,1.398008942604065,1.3040967417055074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.34716796875,0.0,121.12154388427734,1895.4371337890625,0.0,544.8292846679688,0.3875251412391662,1.0,0.0,3.0,1.0,0.0
12298860,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154602050781,0.9146969318389891,0.2419872879981994,0.2172117829322815,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153381347656,0.8484252691268921,0.1936661303043365,0.1834195703268051,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.974794328212738,0.2875180542469024,0.201050579547882,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152160644531,0.7938268184661865,0.1574388295412063,0.1492414027452469,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.7604894042015076,0.1384126394987106,0.6236565113067627,285.8154602050781,285.34716796875,293.7606201171875,287.3240661621094,293.7587280273437,297.3361511230469,285.8165283203125,1.0,0.30755814909935,1.0,1.0,0.0,1.0,-1.649759292602539,1.6497571468353271,2.1456348804349545e-06,1.2080830335617063,0.6295361518859863,0.6295361518859863,0.0,40.85381317138672,28.0,13254.1494140625,-0.0,370.8075256347656,1.0,283.1499938964844,285.39306640625,290.3514404296875,291.2988586425781,293.1499938964844,293.1499938964844,283.1499938964844,17438.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149931907653809,1.0,0.0,0.0,1.4121873378753662,1.4121930599212646,1.330693493173385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.283447265625,0.0,123.67710876464844,1895.4371337890625,0.0,555.1209106445312,0.3901552557945251,1.0,0.0,3.0,1.0,0.0
12298920,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.9449172616004944,0.2439768612384796,0.2188463658094406,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207702636719,0.872055172920227,0.1951260566711425,0.1846456229686737,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209533691406,0.996643364429474,0.2885162532329559,0.2016272246837616,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206787109375,0.8166189193725586,0.1588133424520492,0.1503908336162567,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205871582031,0.781930685043335,0.139397382736206,0.6273587346076965,285.8208923339844,285.3293762207031,293.78521728515625,287.33367919921875,293.7833251953125,297.34234619140625,285.82177734375,1.0,0.3052071332931518,1.0,1.0,0.0,1.0,-1.6592470407485962,1.6592447757720947,2.1691753318009432e-06,1.2152588367462158,0.6326825618743896,0.6326825618743896,0.0,37.632808685302734,25.0,13365.3955078125,-0.0,366.9192504882813,1.0,283.1499938964844,285.3931579589844,290.3615417480469,291.3157043457031,293.1499938964844,293.1499938964844,283.1499938964844,17396.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174733400344849,1.0,0.0,0.0,1.4243282079696655,1.424333930015564,1.3536724452478668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.4482421875,0.0,125.89008331298828,1895.4371337890625,0.0,563.5348510742188,0.3924100399017334,1.0,0.0,3.0,1.0,0.0
12298980,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.9844276309013368,0.2485154569149017,0.2227659374475479,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.813232421875,0.9091604948043824,0.1984943151473999,0.1876581907272339,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.9974631071090698,0.2937447726726532,0.1821566820144653,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134155273437,0.8489065170288086,0.1619740128517151,0.153213620185852,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.814386785030365,0.1416920572519302,0.6368281245231628,285.8130798339844,285.27764892578125,293.8409118652344,287.3553161621094,293.83905029296875,297.35552978515625,285.8116455078125,1.0,0.3010149896144867,1.0,1.0,0.0,1.0,-1.6594297885894775,1.659427523612976,2.169544359276188e-06,1.215320706367493,0.6401970982551575,0.6401970982551575,0.0,33.7573127746582,43.0,13498.2880859375,-0.0,355.9642028808594,1.0,283.1499938964844,285.3740234375,290.382568359375,291.3493957519531,293.1499938964844,293.1499938964844,283.1499938964844,17318.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230212807655334,1.0,0.0,0.0,1.4537559747695925,1.4537619352340698,1.410186172279282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.28955078125,0.0,131.460693359375,1895.4371337890625,0.0,582.8296508789062,0.3979834020137787,1.0,0.0,3.0,1.0,0.0
12299040,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.9844276309013368,0.2485154569149017,0.2227659374475479,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.813232421875,0.9091604948043824,0.1984943151473999,0.1876581907272339,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.9974631071090698,0.2937447726726532,0.1821566820144653,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134155273437,0.8489065170288086,0.1619740128517151,0.153213620185852,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.814386785030365,0.1416920572519302,0.6368281245231628,285.8130798339844,285.27764892578125,293.8409118652344,287.3553161621094,293.83905029296875,297.35552978515625,285.8116455078125,1.0,0.3010149896144867,1.0,1.0,0.0,1.0,-1.6594297885894775,1.659427523612976,2.169544359276188e-06,1.215320706367493,0.6401970982551575,0.6401970982551575,0.0,33.7573127746582,43.0,13498.2880859375,-0.0,355.9642028808594,1.0,283.1499938964844,285.3740234375,290.382568359375,291.3493957519531,293.1499938964844,293.1499938964844,283.1499938964844,17318.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230212807655334,1.0,0.0,0.0,1.4537559747695925,1.4537619352340698,1.410186172279282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.28955078125,0.0,131.460693359375,1895.4371337890625,0.0,582.8296508789062,0.3979834020137787,1.0,0.0,3.0,1.0,0.0
12299100,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.9908510446548462,0.2507879436016083,0.224776953458786,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.9171237349510192,0.2002112865447998,0.1892456859350204,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.9966585636138916,0.2979688942432403,0.1788947731256485,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074645996094,0.8556441068649292,0.1635827720165252,0.1547018140554428,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074645996094,0.8203015327453613,0.1428953111171722,0.6420236825942993,285.80743408203125,285.2481994628906,293.8686828613281,287.36602783203125,293.8668212890625,297.36383056640625,285.80767822265625,1.0,0.3023315072059631,1.0,1.0,0.0,1.0,-1.6678414344787598,1.667839288711548,2.190307895943988e-06,1.2214676141738892,0.644157350063324,0.644157350063324,0.0,33.4279670715332,43.0,13602.1455078125,-0.0,359.502197265625,1.0,283.1499938964844,285.3641662597656,290.3906555175781,291.3623962402344,293.1499938964844,293.1499938964844,283.1499938964844,17287.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253572463989258,1.0,0.0,0.0,1.4692381620407104,1.469244122505188,1.4403825332465206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.702392578125,0.0,134.49537658691406,1895.4371337890625,0.0,591.1533203125,0.4009654223918915,1.0,0.0,3.0,1.0,0.0
12299160,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.812255859375,0.9901500344276428,0.2530928552150726,0.2268389761447906,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.916032612323761,0.2019651979207992,0.1908978819847107,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812255859375,0.9973127841949464,0.3015970587730407,0.1815078556537628,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119812011719,0.8551300168037415,0.1652220487594604,0.1562503725290298,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118591308594,0.8194867372512817,0.1441442519426345,0.6475909948348999,285.812255859375,285.2238464355469,293.8964233398437,287.376708984375,293.89459228515625,297.3731689453125,285.81365966796875,1.0,0.3055326044559479,1.0,1.0,0.0,1.0,-1.68397319316864,1.683970928192139,2.230864765806473e-06,1.2335973978042605,0.648385226726532,0.648385226726532,0.0,34.11799621582031,61.0,13760.7236328125,-0.0,370.1578979492188,1.0,283.1499938964844,285.3628845214844,290.3994445800781,291.37774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17242.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275230407714844,1.0,0.0,0.0,1.48585045337677,1.4858564138412476,1.473138553365061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.82421875,0.0,137.7738037109375,1895.4371337890625,0.0,598.9783935546875,0.4041509628295898,1.0,0.0,3.0,1.0,0.0
12299220,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.9716898798942566,0.2578362226486206,0.231155127286911,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84033203125,0.8950880765914917,0.2056062519550323,0.1944076418876648,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.9990000128746032,0.3051520586013794,0.1992845088243484,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.8383009433746338,0.1686079055070877,0.1595306396484375,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397521972656,0.8023231029510498,0.1467341929674148,0.659633994102478,285.84063720703125,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.3850402832031,285.8435363769531,1.0,0.3168661892414093,1.0,1.0,0.0,1.0,-1.7330975532531738,1.7330951690673828,2.3574370970891323e-06,1.2707167863845823,0.657920777797699,0.657920777797699,0.0,38.0518913269043,64.0,14194.2939453125,-0.0,409.1773376464844,1.0,283.1499938964844,285.3753356933594,290.4248352050781,291.4225769042969,293.1499938964844,293.1499938964844,283.1499938964844,17132.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327324867248535,1.0,0.0,0.0,1.5224287509918213,1.522434949874878,1.5465622027477369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.288818359375,0.0,145.17678833007812,1895.4371337890625,0.0,618.2314453125,0.4111934602260589,1.0,0.0,3.0,1.0,0.0
12299280,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.9716898798942566,0.2578362226486206,0.231155127286911,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84033203125,0.8950880765914917,0.2056062519550323,0.1944076418876648,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.9990000128746032,0.3051520586013794,0.1992845088243484,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.8383009433746338,0.1686079055070877,0.1595306396484375,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397521972656,0.8023231029510498,0.1467341929674148,0.659633994102478,285.84063720703125,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.3850402832031,285.8435363769531,1.0,0.3168661892414093,1.0,1.0,0.0,1.0,-1.7330975532531738,1.7330951690673828,2.3574370970891323e-06,1.2707167863845823,0.657920777797699,0.657920777797699,0.0,38.0518913269043,64.0,14194.2939453125,-0.0,409.1773376464844,1.0,283.1499938964844,285.3753356933594,290.4248352050781,291.4225769042969,293.1499938964844,293.1499938964844,283.1499938964844,17132.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327324867248535,1.0,0.0,0.0,1.5224287509918213,1.522434949874878,1.5465622027477369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.288818359375,0.0,145.17678833007812,1895.4371337890625,0.0,618.2314453125,0.4111934602260589,1.0,0.0,3.0,1.0,0.0
12299340,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.9509252309799194,0.2626919150352478,0.2356146425008773,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8760309815406799,0.2093864977359771,0.1980838626623153,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9966787695884703,0.3045024275779724,0.213438868522644,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87066650390625,0.8226392865180969,0.172099620103836,0.1629448682069778,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.7851207256317139,0.1493376642465591,0.6719684600830078,285.8710632324219,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3903503417969,285.8726501464844,1.0,0.3274033963680267,1.0,1.0,0.0,1.0,-1.778986930847168,1.7789844274520874,2.4798455342534e-06,1.305622935295105,0.6686955690383911,0.6686955690383911,0.0,42.4407844543457,67.0,14635.5439453125,-0.0,449.6241149902344,1.0,283.1499938964844,285.386474609375,290.45806884765625,291.4819030761719,293.1499938964844,293.1499938964844,283.1499938964844,17006.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405470728874207,1.0,0.0,0.0,1.5640581846237185,1.5640645027160645,1.6322971418958337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.7548828125,0.0,153.9644775390625,1895.4371337890625,0.0,648.2860107421875,0.4192906022071838,1.0,0.0,3.0,1.0,0.0
12299400,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.9509252309799194,0.2626919150352478,0.2356146425008773,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8760309815406799,0.2093864977359771,0.1980838626623153,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9966787695884703,0.3045024275779724,0.213438868522644,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87066650390625,0.8226392865180969,0.172099620103836,0.1629448682069778,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.7851207256317139,0.1493376642465591,0.6719684600830078,285.8710632324219,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3903503417969,285.8726501464844,1.0,0.3274033963680267,1.0,1.0,0.0,1.0,-1.778986930847168,1.7789844274520874,2.4798455342534e-06,1.305622935295105,0.6686955690383911,0.6686955690383911,0.0,42.4407844543457,67.0,14635.5439453125,-0.0,449.6241149902344,1.0,283.1499938964844,285.386474609375,290.45806884765625,291.4819030761719,293.1499938964844,293.1499938964844,283.1499938964844,17006.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405470728874207,1.0,0.0,0.0,1.5640581846237185,1.5640645027160645,1.6322971418958337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.7548828125,0.0,153.9644775390625,1895.4371337890625,0.0,648.2860107421875,0.4192906022071838,1.0,0.0,3.0,1.0,0.0
12299460,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.923593819141388,0.2675079107284546,0.2401202321052551,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.854128360748291,0.2132135331630706,0.2018772512674331,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.9699061512947084,0.3046950995922088,0.2133514136075973,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8031390905380249,0.1756173372268676,0.1664535254240036,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.7649973034858704,0.1519163846969604,0.6844371557235718,285.877197265625,285.0499572753906,294.06231689453125,287.43963623046875,294.06060791015625,297.4009704589844,285.87744140625,1.0,0.3367052972316742,1.0,1.0,0.0,1.0,-1.807827115058899,1.8078246116638184,2.558385403972352e-06,1.327308177947998,0.6801958084106445,0.6801958084106445,0.0,47.8418197631836,70.0,14973.9677734375,-0.0,484.2712097167969,1.0,283.1499938964844,285.3752746582031,290.486083984375,291.5346374511719,293.1499938964844,293.1499938964844,283.1499938964844,16893.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500156283378601,1.0,0.0,0.0,1.6098368167877195,1.6098432540893557,1.7292474296937146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.618896484375,0.0,164.17889404296875,1895.4371337890625,0.0,686.6615600585938,0.4283580780029297,1.0,0.0,3.0,1.0,0.0
12299520,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.923593819141388,0.2675079107284546,0.2401202321052551,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.854128360748291,0.2132135331630706,0.2018772512674331,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.9699061512947084,0.3046950995922088,0.2133514136075973,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8031390905380249,0.1756173372268676,0.1664535254240036,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.7649973034858704,0.1519163846969604,0.6844371557235718,285.877197265625,285.0499572753906,294.06231689453125,287.43963623046875,294.06060791015625,297.4009704589844,285.87744140625,1.0,0.3367052972316742,1.0,1.0,0.0,1.0,-1.807827115058899,1.8078246116638184,2.558385403972352e-06,1.327308177947998,0.6801958084106445,0.6801958084106445,0.0,47.8418197631836,70.0,14973.9677734375,-0.0,484.2712097167969,1.0,283.1499938964844,285.3752746582031,290.486083984375,291.5346374511719,293.1499938964844,293.1499938964844,283.1499938964844,16893.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500156283378601,1.0,0.0,0.0,1.6098368167877195,1.6098432540893557,1.7292474296937146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.618896484375,0.0,164.17889404296875,1895.4371337890625,0.0,686.6615600585938,0.4283580780029297,1.0,0.0,3.0,1.0,0.0
12299580,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.906822383403778,0.27229905128479,0.2445570528507232,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.8410744667053223,0.2170931249856948,0.2056794017553329,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.9492033123970032,0.306300014257431,0.2143985629081726,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.7905856966972351,0.1791699230670929,0.1699544042348861,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.7528650760650635,0.1545373797416687,0.6968634128570557,285.8787841796875,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.41168212890625,285.87896728515625,1.0,0.3452457785606384,1.0,1.0,0.0,1.0,-1.838099479675293,1.8380968570709229,2.642400431795977e-06,1.3500678539276123,0.6925108432769775,0.6925108432769775,0.0,52.43949508666992,73.0,15325.7900390625,-0.0,518.3590698242188,1.0,283.1499938964844,285.3598327636719,290.50537109375,291.5765991210937,293.1499938964844,293.1499938964844,283.1499938964844,16787.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591071248054504,1.0,0.0,0.0,1.6593797206878662,1.659386396408081,1.837320695585732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.3935546875,0.0,175.8531494140625,1895.4371337890625,0.0,725.6181640625,0.4383164942264557,1.0,0.0,3.0,1.0,0.0
12299640,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.906822383403778,0.27229905128479,0.2445570528507232,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.8410744667053223,0.2170931249856948,0.2056794017553329,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.9492033123970032,0.306300014257431,0.2143985629081726,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.7905856966972351,0.1791699230670929,0.1699544042348861,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.7528650760650635,0.1545373797416687,0.6968634128570557,285.8787841796875,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.41168212890625,285.87896728515625,1.0,0.3452457785606384,1.0,1.0,0.0,1.0,-1.838099479675293,1.8380968570709229,2.642400431795977e-06,1.3500678539276123,0.6925108432769775,0.6925108432769775,0.0,52.43949508666992,73.0,15325.7900390625,-0.0,518.3590698242188,1.0,283.1499938964844,285.3598327636719,290.50537109375,291.5765991210937,293.1499938964844,293.1499938964844,283.1499938964844,16787.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591071248054504,1.0,0.0,0.0,1.6593797206878662,1.659386396408081,1.837320695585732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.3935546875,0.0,175.8531494140625,1895.4371337890625,0.0,725.6181640625,0.4383164942264557,1.0,0.0,3.0,1.0,0.0
12299700,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.9011270403862,0.2747004926204681,0.246769294142723,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.8363940119743347,0.219059556722641,0.2075950801372528,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.9408054947853088,0.3073439300060272,0.2151288539171219,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.7860639691352844,0.1809666901826858,0.1717134863138198,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.7485126852989197,0.1558717638254165,0.7031347751617432,285.8790283203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.41656494140625,285.879150390625,1.0,0.349310427904129,1.0,1.0,0.0,1.0,-1.8535747528076167,1.8535720109939573,2.685962499526795e-06,1.3616962432861328,0.6989890933036804,0.6989890933036804,0.0,54.53035736083984,73.0,15506.7529296875,-0.0,535.3721313476562,1.0,283.1499938964844,285.3512878417969,290.5138244628906,291.59600830078125,293.1499938964844,293.1499938964844,283.1499938964844,16734.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633369088172913,1.0,0.0,0.0,1.68554949760437,1.6855562925338743,1.8957298664190605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.22900390625,0.0,182.2793884277344,1895.4371337890625,0.0,744.4724731445312,0.4436269402503967,1.0,0.0,3.0,1.0,0.0
12299760,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.8964633941650391,0.2771085202693939,0.2489823698997497,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.8325453400611877,0.2210456430912017,0.2095240950584411,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.933484435081482,0.3084817826747894,0.2159356921911239,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.7823675870895386,0.1827791631221771,0.1734821647405624,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.7449405193328857,0.1572229862213134,0.7094593048095703,285.8790283203125,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4211730957031,285.8791809082031,1.0,0.3532697856426239,1.0,1.0,0.0,1.0,-1.8692342042922967,1.8692314624786377,2.730463620537193e-06,1.3734585046768188,0.7052549123764038,0.7052549123764038,0.0,56.51496124267578,76.0,15689.650390625,-0.0,552.4380493164062,1.0,283.1499938964844,285.34246826171875,290.52227783203125,291.615234375,293.1499938964844,293.1499938964844,283.1499938964844,16697.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673817992210388,1.0,0.0,0.0,1.712219476699829,1.7122262716293335,1.956195490038226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.1201171875,0.0,189.06561279296875,1895.4371337890625,0.0,762.9473266601562,0.4490941762924194,1.0,0.0,3.0,1.0,0.0
12299820,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.8892053365707397,0.2819510698318481,0.2534195184707641,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.8266480565071106,0.2250824868679046,0.2134303599596023,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.9214861392974854,0.3109408617019653,0.2176921069622039,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.7768036723136902,0.186456561088562,0.1770564764738083,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.7394881844520569,0.1599783450365066,0.7222908735275269,285.8800048828125,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.4297180175781,285.8802185058594,1.0,0.3609481155872345,1.0,1.0,0.0,1.0,-1.9010601043701167,1.901057243347168,2.8222016226209234e-06,1.397347927093506,0.7176605463027954,0.7176605463027954,0.0,60.23747253417969,79.0,16060.2900390625,-0.0,586.9290771484375,1.0,283.1499938964844,285.32598876953125,290.5400695800781,291.6544189453125,293.1499938964844,293.1499938964844,283.1499938964844,16657.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750896334648132,1.0,0.0,0.0,1.7657732963562012,1.765780329704285,2.0804787936867802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.421630859375,0.0,203.3831787109375,1895.4371337890625,0.0,799.385986328125,0.4602361023426056,1.0,0.0,3.0,1.0,0.0
12299880,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.8892053365707397,0.2819510698318481,0.2534195184707641,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.8266480565071106,0.2250824868679046,0.2134303599596023,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.9214861392974854,0.3109408617019653,0.2176921069622039,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.7768036723136902,0.186456561088562,0.1770564764738083,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.7394881844520569,0.1599783450365066,0.7222908735275269,285.8800048828125,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.4297180175781,285.8802185058594,1.0,0.3609481155872345,1.0,1.0,0.0,1.0,-1.9010601043701167,1.901057243347168,2.8222016226209234e-06,1.397347927093506,0.7176605463027954,0.7176605463027954,0.0,60.23747253417969,79.0,16060.2900390625,-0.0,586.9290771484375,1.0,283.1499938964844,285.32598876953125,290.5400695800781,291.6544189453125,293.1499938964844,293.1499938964844,283.1499938964844,16657.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750896334648132,1.0,0.0,0.0,1.7657732963562012,1.765780329704285,2.0804787936867802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.421630859375,0.0,203.3831787109375,1895.4371337890625,0.0,799.385986328125,0.4602361023426056,1.0,0.0,3.0,1.0,0.0
12299940,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.8839304447174072,0.2868333160877228,0.2578804194927215,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.822450578212738,0.2292101234197616,0.2174097150564193,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.9122800827026368,0.3135639429092407,0.2195700705051422,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.882080078125,0.7729901671409607,0.1902081072330474,0.1806884258985519,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.7356274127960205,0.1628058403730392,0.7353911399841309,285.8821105957031,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4377136230469,285.8824157714844,1.0,0.3683972060680389,1.0,1.0,0.0,1.0,-1.93354070186615,1.9335377216339111,2.9176039788580965e-06,1.4217079877853394,0.7301017642021179,0.7301017642021179,0.0,63.71368789672852,82.0,16437.921875,-0.0,622.1656494140625,1.0,283.1499938964844,285.3106689453125,290.5594787597656,291.695556640625,293.1499938964844,293.1499938964844,283.1499938964844,16630.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825806856155396,1.0,0.0,0.0,1.8199055194854736,1.8199129104614256,2.209993965607282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.580078125,0.0,218.6990509033203,1895.4371337890625,0.0,836.3929443359375,0.4716160595417022,1.0,0.0,3.0,1.0,0.0
12300000,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.8839304447174072,0.2868333160877228,0.2578804194927215,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.822450578212738,0.2292101234197616,0.2174097150564193,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.9122800827026368,0.3135639429092407,0.2195700705051422,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.882080078125,0.7729901671409607,0.1902081072330474,0.1806884258985519,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.7356274127960205,0.1628058403730392,0.7353911399841309,285.8821105957031,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4377136230469,285.8824157714844,1.0,0.3683972060680389,1.0,1.0,0.0,1.0,-1.93354070186615,1.9335377216339111,2.9176039788580965e-06,1.4217079877853394,0.7301017642021179,0.7301017642021179,0.0,63.71368789672852,82.0,16437.921875,-0.0,622.1656494140625,1.0,283.1499938964844,285.3106689453125,290.5594787597656,291.695556640625,293.1499938964844,293.1499938964844,283.1499938964844,16630.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825806856155396,1.0,0.0,0.0,1.8199055194854736,1.8199129104614256,2.209993965607282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.580078125,0.0,218.6990509033203,1895.4371337890625,0.0,836.3929443359375,0.4716160595417022,1.0,0.0,3.0,1.0,0.0
12300060,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.8813013434410095,0.2899788916110992,0.2607499063014984,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88409423828125,0.8204066753387451,0.2319008708000183,0.2199981361627578,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.9075304865837096,0.3153047263622284,0.2208155989646911,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840637207031,0.7712108492851257,0.1926493197679519,0.1830462366342544,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.7337525486946106,0.1646536886692047,0.7439260482788086,285.8841247558594,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.44256591796875,285.88446044921875,1.0,0.3730831444263458,1.0,1.0,0.0,1.0,-1.95466947555542,1.9546664953231807,2.980619456138811e-06,1.4375433921813965,0.7380909323692322,0.7380909323692322,0.0,65.8441390991211,82.0,16683.130859375,-0.0,645.234130859375,1.0,283.1499938964844,285.3016052246094,290.5725402832031,291.72283935546875,293.1499938964844,293.1499938964844,283.1499938964844,16618.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587381899356842,1.0,0.0,0.0,1.8547210693359373,1.8547285795211792,2.295358854098595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.519287109375,0.0,229.00274658203125,1895.4371337890625,0.0,860.9609985351562,0.4789881706237793,1.0,0.0,3.0,1.0,0.0
12300120,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8800187110900879,0.2917550802230835,0.2623689174652099,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.8194279074668884,0.2334309071302414,0.2214683890342712,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.9051777720451356,0.3163014948368072,0.2215281426906585,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.7703845500946045,0.1940360367298126,0.1843840181827545,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.7328553199768066,0.1657058149576187,0.7487783432006836,285.8854675292969,284.95001220703125,294.3388061523437,287.5423583984375,294.33721923828125,297.4452514648437,285.8858642578125,1.0,0.3756997287273407,1.0,1.0,0.0,1.0,-1.9666675329208367,1.9666645526885984,3.0167361728672404e-06,1.4465317726135254,0.7425962686538696,0.7425962686538696,0.0,67.0188217163086,85.0,16822.220703125,-0.0,658.417724609375,1.0,283.1499938964844,285.2967529296875,290.5800170898437,291.7384033203125,293.1499938964844,293.1499938964844,283.1499938964844,16612.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901005268096924,1.0,0.0,0.0,1.874332427978516,1.874339938163757,2.344156655453844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.468505859375,0.0,234.96463012695312,1895.4371337890625,0.0,875.172607421875,0.4831571280956268,1.0,0.0,3.0,1.0,0.0
12300180,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.8770743012428284,0.2967140674591064,0.2668851315975189,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8172584176063538,0.2377438843250274,0.2256078720092773,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.8996070027351379,0.3191323280334472,0.2235493659973144,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7686430811882019,0.1979395896196365,0.1881449073553085,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.7308633923530579,0.1686766743659973,0.7624559998512268,285.89019775390625,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4524230957031,285.8906555175781,1.0,0.3829129338264465,1.0,1.0,0.0,1.0,-2.0004286766052246,2.000425338745117,3.1196473173622508e-06,1.4718101024627686,0.7551625967025757,0.7551625967025757,0.0,70.20655822753906,88.0,17213.037109375,-0.0,695.89599609375,1.0,283.1499938964844,285.2843017578125,290.6010131835937,291.78228759765625,293.1499938964844,293.1499938964844,283.1499938964844,16600.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977301001548767,1.0,0.0,0.0,1.928850531578064,1.9288583993911743,2.482507284184976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.908935546875,0.0,252.1464385986328,1895.4371337890625,0.0,916.2396850585938,0.4948035776615143,1.0,0.0,3.0,1.0,0.0
12300240,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.8770743012428284,0.2967140674591064,0.2668851315975189,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8172584176063538,0.2377438843250274,0.2256078720092773,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.8996070027351379,0.3191323280334472,0.2235493659973144,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7686430811882019,0.1979395896196365,0.1881449073553085,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.7308633923530579,0.1686766743659973,0.7624559998512268,285.89019775390625,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4524230957031,285.8906555175781,1.0,0.3829129338264465,1.0,1.0,0.0,1.0,-2.0004286766052246,2.000425338745117,3.1196473173622508e-06,1.4718101024627686,0.7551625967025757,0.7551625967025757,0.0,70.20655822753906,88.0,17213.037109375,-0.0,695.89599609375,1.0,283.1499938964844,285.2843017578125,290.6010131835937,291.78228759765625,293.1499938964844,293.1499938964844,283.1499938964844,16600.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977301001548767,1.0,0.0,0.0,1.928850531578064,1.9288583993911743,2.482507284184976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.908935546875,0.0,252.1464385986328,1895.4371337890625,0.0,916.2396850585938,0.4948035776615143,1.0,0.0,3.0,1.0,0.0
12300300,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.8758843541145325,0.299206793308258,0.2691534161567688,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.8164295554161072,0.2399347126483917,0.2277082055807113,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.8971792459487915,0.32057985663414,0.2245814949274063,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.7680267691612244,0.1999194920063018,0.1900501549243927,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929138183594,0.7300987243652344,0.1701883226633072,0.7694043517112732,285.89306640625,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4559020996094,285.8935546875,1.0,0.3864983022212982,1.0,1.0,0.0,1.0,-2.017545461654663,2.0175423622131348,3.17254125548061e-06,1.4846184253692627,0.7614784240722656,0.7614784240722656,0.0,71.76763153076172,88.0,17410.8828125,-0.0,715.1470947265625,1.0,283.1499938964844,285.2786560058594,290.6115417480469,291.804443359375,293.1499938964844,293.1499938964844,283.1499938964844,16596.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015841960906982,1.0,0.0,0.0,1.9560956954956048,1.9561036825180047,2.5531338110340585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.30126953125,0.0,261.0733642578125,1895.4371337890625,0.0,937.6573486328124,0.5006530284881592,1.0,0.0,3.0,1.0,0.0
12300360,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.8748494386672974,0.3017079532146454,0.2714282870292663,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8157449960708618,0.2421484440565109,0.2298290580511093,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.8949427604675293,0.3220480978488922,0.2256273925304412,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.7675517201423645,0.2019180953502655,0.1919720023870468,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.7294632792472839,0.1717173457145691,0.7764258980751038,285.8962707519531,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4593200683594,285.89678955078125,1.0,0.3900749087333679,1.0,1.0,0.0,1.0,-2.0348196029663086,2.034816265106201,3.226403805456357e-06,1.4975372552871704,0.7678194046020508,0.7678194046020508,0.0,73.31181335449219,91.0,17610.34765625,-0.0,734.76513671875,1.0,283.1499938964844,285.2734069824219,290.6220092773437,291.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,16594.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605457603931427,1.0,0.0,0.0,1.9833072423934937,1.9833154678344729,2.624662158723368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.798583984375,0.0,270.21954345703125,1895.4371337890625,0.0,959.6136474609376,0.5065132975578308,1.0,0.0,3.0,1.0,0.0
12300420,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.873168408870697,0.3067338168621063,0.2759967744350433,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.8147460222244263,0.2466424107551574,0.2341309040784835,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.8909623026847839,0.3250436782836914,0.2277587801218032,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.766958475112915,0.2059695273637771,0.1958643794059753,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.7285234332084656,0.1748279631137848,0.7906882166862488,285.9037475585937,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.46466064453125,285.90435791015625,1.0,0.397213876247406,1.0,1.0,0.0,1.0,-2.069832324981689,2.069828987121582,3.337057705721236e-06,1.523695468902588,0.7805849313735962,0.7805849313735962,0.0,76.36145782470703,94.0,18014.09765625,-0.0,775.1676635742188,1.0,283.1499938964844,285.2640380859375,290.6429138183594,291.8713073730469,293.1499938964844,293.1499938964844,283.1499938964844,16591.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132380962371826,1.0,0.0,0.0,2.037558555603028,2.037566900253296,2.770215417058353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.10693359375,0.0,289.1532287597656,1895.4371337890625,0.0,1004.9804077148438,0.5182473659515381,1.0,0.0,3.0,1.0,0.0
12300480,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.873168408870697,0.3067338168621063,0.2759967744350433,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.8147460222244263,0.2466424107551574,0.2341309040784835,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.8909623026847839,0.3250436782836914,0.2277587801218032,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.766958475112915,0.2059695273637771,0.1958643794059753,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.7285234332084656,0.1748279631137848,0.7906882166862488,285.9037475585937,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.46466064453125,285.90435791015625,1.0,0.397213876247406,1.0,1.0,0.0,1.0,-2.069832324981689,2.069828987121582,3.337057705721236e-06,1.523695468902588,0.7805849313735962,0.7805849313735962,0.0,76.36145782470703,94.0,18014.09765625,-0.0,775.1676635742188,1.0,283.1499938964844,285.2640380859375,290.6429138183594,291.8713073730469,293.1499938964844,293.1499938964844,283.1499938964844,16591.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132380962371826,1.0,0.0,0.0,2.037558555603028,2.037566900253296,2.770215417058353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.10693359375,0.0,289.1532287597656,1895.4371337890625,0.0,1004.9804077148438,0.5182473659515381,1.0,0.0,3.0,1.0,0.0
