time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300540,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.8719280362129211,0.311790257692337,0.2805894911289215,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.8141780495643616,0.2512250244617462,0.2385130077600479,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.8875542879104614,0.328117161989212,0.2299422174692154,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.7667742371559143,0.210093006491661,0.1998215615749359,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.7279720306396484,0.1780120432376861,0.805263340473175,285.9126281738281,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4691162109375,285.913330078125,1.0,0.4043493866920471,1.0,1.0,0.0,1.0,-2.10548734664917,2.1054837703704834,3.451789325481513e-06,1.5503047704696655,0.79347825050354,0.79347825050354,0.0,79.36978912353516,97.0,18424.46875,-0.0,817.23388671875,1.0,283.1499938964844,285.2562561035156,290.66375732421875,291.9162902832031,293.1499938964844,293.1499938964844,283.1499938964844,16593.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210373044013977,1.0,0.0,0.0,2.0914783477783203,2.091487169265747,2.918771713211754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.8681640625,0.0,308.91485595703125,1895.4371337890625,0.0,1052.1075439453125,0.5299714803695679,1.0,0.0,3.0,1.0,0.0
12300600,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.8719280362129211,0.311790257692337,0.2805894911289215,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.8141780495643616,0.2512250244617462,0.2385130077600479,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.8875542879104614,0.328117161989212,0.2299422174692154,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.7667742371559143,0.210093006491661,0.1998215615749359,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.7279720306396484,0.1780120432376861,0.805263340473175,285.9126281738281,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4691162109375,285.913330078125,1.0,0.4043493866920471,1.0,1.0,0.0,1.0,-2.10548734664917,2.1054837703704834,3.451789325481513e-06,1.5503047704696655,0.79347825050354,0.79347825050354,0.0,79.36978912353516,97.0,18424.46875,-0.0,817.23388671875,1.0,283.1499938964844,285.2562561035156,290.66375732421875,291.9162902832031,293.1499938964844,293.1499938964844,283.1499938964844,16593.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210373044013977,1.0,0.0,0.0,2.0914783477783203,2.091487169265747,2.918771713211754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.8681640625,0.0,308.91485595703125,1895.4371337890625,0.0,1052.1075439453125,0.5299714803695679,1.0,0.0,3.0,1.0,0.0
12300660,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.8710432648658752,0.3168751895427704,0.2852053046226501,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228515625,0.8139693140983582,0.2558952271938324,0.2429749965667724,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229431152344,0.8846256732940674,0.331267386674881,0.232177197933197,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.7669259905815125,0.2142874896526336,0.2038431316614151,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.7277421951293945,0.1812662035226822,0.8201435804367065,285.9229431152344,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4733581542969,285.9237060546875,1.0,0.4114950895309448,1.0,1.0,0.0,1.0,-2.141772985458374,2.1417694091796875,3.570685521481209e-06,1.5773652791976929,0.8065189123153687,0.8065189123153687,0.0,82.350341796875,100.0,18841.427734375,-0.0,861.06982421875,1.0,283.1499938964844,285.25006103515625,290.6846618652344,291.9617004394531,293.1499938964844,293.1499938964844,283.1499938964844,16599.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288400292396545,1.0,0.0,0.0,2.1449403762817383,2.144949436187744,3.06989704768057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.1201171875,0.0,329.4624328613281,1895.4371337890625,0.0,1100.85888671875,0.5416520833969116,1.0,0.0,3.0,1.0,0.0
12300720,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.8710432648658752,0.3168751895427704,0.2852053046226501,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228515625,0.8139693140983582,0.2558952271938324,0.2429749965667724,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229431152344,0.8846256732940674,0.331267386674881,0.232177197933197,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.7669259905815125,0.2142874896526336,0.2038431316614151,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.7277421951293945,0.1812662035226822,0.8201435804367065,285.9229431152344,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4733581542969,285.9237060546875,1.0,0.4114950895309448,1.0,1.0,0.0,1.0,-2.141772985458374,2.1417694091796875,3.570685521481209e-06,1.5773652791976929,0.8065189123153687,0.8065189123153687,0.0,82.350341796875,100.0,18841.427734375,-0.0,861.06982421875,1.0,283.1499938964844,285.25006103515625,290.6846618652344,291.9617004394531,293.1499938964844,293.1499938964844,283.1499938964844,16599.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288400292396545,1.0,0.0,0.0,2.1449403762817383,2.144949436187744,3.06989704768057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.1201171875,0.0,329.4624328613281,1895.4371337890625,0.0,1100.85888671875,0.5416520833969116,1.0,0.0,3.0,1.0,0.0
12300780,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.8704522252082825,0.3219860196113586,0.289842277765274,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.81406569480896,0.2606515288352966,0.2475157976150512,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346618652344,0.8821078538894653,0.3344932198524475,0.2344631403684616,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344787597656,0.7673604488372803,0.2185515314340591,0.2079280912876129,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.727783739566803,0.1845877915620803,0.8353172540664673,285.93463134765625,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4774169921875,285.9354858398437,1.0,0.4186593294143677,1.0,1.0,0.0,1.0,-2.178668975830078,2.178665399551392,3.693802909765509e-06,1.6048706769943235,0.8197245001792908,0.8197245001792908,0.0,85.31244659423828,103.0,19264.8984375,-0.0,906.7620849609376,1.0,283.1499938964844,285.24542236328125,290.7056884765625,292.00762939453125,293.1499938964844,293.1499938964844,283.1499938964844,16609.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366420388221741,1.0,0.0,0.0,2.197825193405152,2.1978344917297363,3.223143494324177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.88916015625,0.0,350.7485046386719,1895.4371337890625,0.0,1151.158447265625,0.5532574653625488,1.0,0.0,3.0,1.0,0.0
12300840,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.8704522252082825,0.3219860196113586,0.289842277765274,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.81406569480896,0.2606515288352966,0.2475157976150512,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346618652344,0.8821078538894653,0.3344932198524475,0.2344631403684616,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344787597656,0.7673604488372803,0.2185515314340591,0.2079280912876129,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.727783739566803,0.1845877915620803,0.8353172540664673,285.93463134765625,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4774169921875,285.9354858398437,1.0,0.4186593294143677,1.0,1.0,0.0,1.0,-2.178668975830078,2.178665399551392,3.693802909765509e-06,1.6048706769943235,0.8197245001792908,0.8197245001792908,0.0,85.31244659423828,103.0,19264.8984375,-0.0,906.7620849609376,1.0,283.1499938964844,285.24542236328125,290.7056884765625,292.00762939453125,293.1499938964844,293.1499938964844,283.1499938964844,16609.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366420388221741,1.0,0.0,0.0,2.197825193405152,2.1978344917297363,3.223143494324177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.88916015625,0.0,350.7485046386719,1895.4371337890625,0.0,1151.158447265625,0.5532574653625488,1.0,0.0,3.0,1.0,0.0
12300900,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410095214844,0.8702529668807983,0.3245504200458526,0.2921680808067322,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.8142157793045044,0.2630617618560791,0.2498156279325485,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.880987286567688,0.3361344635486603,0.2356252372264862,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.767672061920166,0.220709428191185,0.2099941968917846,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.7278950810432434,0.1862734258174896,0.8430121541023254,285.9410095214844,284.95001220703125,294.705078125,287.6772766113281,294.70361328125,297.4793701171875,285.94189453125,1.0,0.4222504496574402,1.0,1.0,0.0,1.0,-2.197343111038208,2.197339534759521,3.7569739106402254e-06,1.6187905073165894,0.8263954520225525,0.8263954520225525,0.0,86.78846740722656,103.0,19479.048828125,-0.0,930.3314208984376,1.0,283.1499938964844,285.2436828613281,290.7162780761719,292.0307922363281,293.1499938964844,293.1499938964844,283.1499938964844,16615.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405425667762756,1.0,0.0,0.0,2.224007368087769,2.2240169048309326,3.300393984773109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.47265625,0.0,361.6476440429688,1895.4371337890625,0.0,1176.87109375,0.559021532535553,1.0,0.0,3.0,1.0,0.0
12300960,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.8701117634773254,0.3271205723285675,0.2944985330104828,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.8144282102584839,0.2654934823513031,0.2521350979804992,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.8799520134925842,0.3377947807312011,0.2368001490831375,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.7680414319038391,0.2228846251964569,0.2120760530233383,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.947509765625,0.7280619144439697,0.1879756152629852,0.8507789373397827,285.94775390625,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4812927246094,285.9486694335937,1.0,0.425848513841629,1.0,1.0,0.0,1.0,-2.2161667346954346,2.216162919998169,3.821235168288695e-06,1.6328221559524536,0.8331159353256226,0.8331159353256226,0.0,88.261962890625,106.0,19694.8046875,-0.0,954.3975219726562,1.0,283.1499938964844,285.2423400878906,290.7269287109375,292.0541381835937,293.1499938964844,293.1499938964844,283.1499938964844,16622.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444426774978638,1.0,0.0,0.0,2.2499895095825195,2.249999046325684,3.377958535111248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.19189453125,0.0,372.7032470703125,1895.4371337890625,0.0,1202.9500732421875,0.5647544860839844,1.0,0.0,3.0,1.0,0.0
12301020,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.8699861764907837,0.3322764933109283,0.2991719841957092,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.8150214552879333,0.2704184949398041,0.2568306028842926,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.8781160116195679,0.3411703705787658,0.2391871660947799,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96209716796875,0.7689371109008789,0.2272846400737762,0.2162851095199585,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620056152344,0.728546142578125,0.1914273798465728,0.8665183186531067,285.9622802734375,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4849853515625,285.9632568359375,1.0,0.4330662190914154,1.0,1.0,0.0,1.0,-2.254244804382324,2.2542409896850586,3.95302504330175e-06,1.6612085103988647,0.8467096090316772,0.8467096090316772,0.0,91.20362854003906,109.0,20131.017578125,-0.0,1004.048828125,1.0,283.1499938964844,285.2408447265625,290.7483825683594,292.1012268066406,293.1499938964844,293.1499938964844,283.1499938964844,16640.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522393822669983,1.0,0.0,0.0,2.301300287246704,2.3013103008270264,3.5337836834514746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.03515625,0.0,395.2521667480469,1895.4371337890625,0.0,1256.16455078125,0.5761128067970276,1.0,0.0,3.0,1.0,0.0
12301080,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.8699861764907837,0.3322764933109283,0.2991719841957092,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.8150214552879333,0.2704184949398041,0.2568306028842926,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.8781160116195679,0.3411703705787658,0.2391871660947799,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96209716796875,0.7689371109008789,0.2272846400737762,0.2162851095199585,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620056152344,0.728546142578125,0.1914273798465728,0.8665183186531067,285.9622802734375,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4849853515625,285.9632568359375,1.0,0.4330662190914154,1.0,1.0,0.0,1.0,-2.254244804382324,2.2542409896850586,3.95302504330175e-06,1.6612085103988647,0.8467096090316772,0.8467096090316772,0.0,91.20362854003906,109.0,20131.017578125,-0.0,1004.048828125,1.0,283.1499938964844,285.2408447265625,290.7483825683594,292.1012268066406,293.1499938964844,293.1499938964844,283.1499938964844,16640.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522393822669983,1.0,0.0,0.0,2.301300287246704,2.3013103008270264,3.5337836834514746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.03515625,0.0,395.2521667480469,1895.4371337890625,0.0,1256.16455078125,0.5761128067970276,1.0,0.0,3.0,1.0,0.0
12301140,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781799316406,0.8700270652770996,0.3374393582344055,0.3038560152053833,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.815798282623291,0.2754124701023102,0.2615958750247955,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.8765459060668945,0.3446066975593567,0.2416199445724487,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779968261719,0.770003080368042,0.2317373603582382,0.2205488383769989,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.729194164276123,0.1949284672737121,0.8825039267539978,285.97821044921875,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4884338378906,285.9792175292969,1.0,0.4403126835823059,1.0,1.0,0.0,1.0,-2.292837142944336,2.292833089828491,4.089046797162155e-06,1.6899816989898682,0.8605251312255859,0.8605251312255859,0.0,94.1463394165039,112.0,20573.181640625,-0.0,1055.7579345703125,1.0,283.1499938964844,285.2408752441406,290.77008056640625,292.14892578125,293.1499938964844,293.1499938964844,283.1499938964844,16661.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600278615951538,1.0,0.0,0.0,2.3516340255737305,2.351644277572632,3.6900550526297593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.423828125,0.0,418.3136596679688,1895.4371337890625,0.0,1310.7181396484375,0.5872986912727356,1.0,0.0,3.0,1.0,0.0
12301200,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781799316406,0.8700270652770996,0.3374393582344055,0.3038560152053833,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.815798282623291,0.2754124701023102,0.2615958750247955,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.8765459060668945,0.3446066975593567,0.2416199445724487,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779968261719,0.770003080368042,0.2317373603582382,0.2205488383769989,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.729194164276123,0.1949284672737121,0.8825039267539978,285.97821044921875,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4884338378906,285.9792175292969,1.0,0.4403126835823059,1.0,1.0,0.0,1.0,-2.292837142944336,2.292833089828491,4.089046797162155e-06,1.6899816989898682,0.8605251312255859,0.8605251312255859,0.0,94.1463394165039,112.0,20573.181640625,-0.0,1055.7579345703125,1.0,283.1499938964844,285.2408752441406,290.77008056640625,292.14892578125,293.1499938964844,293.1499938964844,283.1499938964844,16661.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600278615951538,1.0,0.0,0.0,2.3516340255737305,2.351644277572632,3.6900550526297593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.423828125,0.0,418.3136596679688,1895.4371337890625,0.0,1310.7181396484375,0.5872986912727356,1.0,0.0,3.0,1.0,0.0
12301260,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.8698207139968872,0.3410046994686126,0.30716472864151,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.816152036190033,0.2788869440555572,0.2649924755096435,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.8752334117889404,0.3469594717025757,0.2433443814516067,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.77054363489151,0.2348104417324066,0.2235742211341858,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.7294563055038452,0.1973107308149337,0.8937863111495972,285.9903564453125,284.95001220703125,294.8937683105469,287.7481384277344,294.8922424316406,297.48931884765625,285.9913635253906,1.0,0.445513516664505,1.0,1.0,0.0,1.0,-2.3201496601104736,2.32014536857605,4.186828391539166e-06,1.710363507270813,0.8706161379814148,0.8706161379814148,0.0,96.35993194580078,112.0,20892.359375,-0.0,1093.8138427734375,1.0,283.1499938964844,285.2416687011719,290.78619384765625,292.1837463378906,293.1499938964844,293.1499938964844,283.1499938964844,16679.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654984951019287,1.0,0.0,0.0,2.387200117111206,2.3872106075286865,3.802515777806548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7568359375,0.0,435.18505859375,1895.4371337890625,0.0,1349.843505859375,0.5952273011207581,1.0,0.0,3.0,1.0,0.0
12301320,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.8694952130317688,0.3423161804676056,0.3083932399749756,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.8160606622695923,0.2801640331745147,0.2662554681301117,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.8744866251945496,0.3478040695190429,0.2439737021923065,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7705097794532776,0.2359274923801422,0.2246896028518676,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7293332815170288,0.1981551051139831,0.8978711366653442,285.9949951171875,284.95001220703125,294.91162109375,287.7554016113281,294.9100646972656,297.4888610839844,285.9959716796875,1.0,0.4475049078464508,1.0,1.0,0.0,1.0,-2.330145359039306,2.330141067504883,4.222927145747235e-06,1.7178256511688232,0.8745706081390381,0.8745706081390381,0.0,97.2953109741211,115.0,21013.986328125,-0.0,1108.438720703125,1.0,283.1499938964844,285.2419128417969,290.7928161621094,292.197509765625,293.1499938964844,293.1499938964844,283.1499938964844,16687.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675491333007812,1.0,0.0,0.0,2.40086317062378,2.400873899459839,3.846167828669423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.30615234375,0.0,441.7957153320313,1895.4371337890625,0.0,1364.6768798828125,0.5982784032821655,1.0,0.0,3.0,1.0,0.0
12301380,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.8675576448440552,0.3467707633972168,0.3125490248203277,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.8149774074554443,0.28448686003685,0.2705168128013611,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.8710870146751404,0.3506108820438385,0.2460548728704452,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.7695657014846802,0.2396581321954727,0.2284047454595565,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103454589844,0.7281108498573303,0.2008861005306244,0.911080837249756,286.0105895996094,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4851989746094,286.0115051269531,1.0,0.4544074833393097,1.0,1.0,0.0,1.0,-2.363088130950928,2.363083839416504,4.3430291043478064e-06,1.7423995733261108,0.888818085193634,0.888818085193634,0.0,100.86566162109376,118.0,21435.712890625,-0.0,1159.3968505859375,1.0,283.1499938964844,285.2421875,290.8188171386719,292.248046875,293.1499938964844,293.1499938964844,283.1499938964844,16718.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744842529296875,1.0,0.0,0.0,2.448803663253784,2.448814630508423,4.001301476819208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.34130859375,0.0,465.5701904296875,1895.4371337890625,0.0,1415.5013427734375,0.6090068817138672,1.0,0.0,3.0,1.0,0.0
12301440,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.8675576448440552,0.3467707633972168,0.3125490248203277,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.8149774074554443,0.28448686003685,0.2705168128013611,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.8710870146751404,0.3506108820438385,0.2460548728704452,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.7695657014846802,0.2396581321954727,0.2284047454595565,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103454589844,0.7281108498573303,0.2008861005306244,0.911080837249756,286.0105895996094,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4851989746094,286.0115051269531,1.0,0.4544074833393097,1.0,1.0,0.0,1.0,-2.363088130950928,2.363083839416504,4.3430291043478064e-06,1.7423995733261108,0.888818085193634,0.888818085193634,0.0,100.86566162109376,118.0,21435.712890625,-0.0,1159.3968505859375,1.0,283.1499938964844,285.2421875,290.8188171386719,292.248046875,293.1499938964844,293.1499938964844,283.1499938964844,16718.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744842529296875,1.0,0.0,0.0,2.448803663253784,2.448814630508423,4.001301476819208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.34130859375,0.0,465.5701904296875,1895.4371337890625,0.0,1415.5013427734375,0.6090068817138672,1.0,0.0,3.0,1.0,0.0
12301500,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.8663886189460754,0.3489019274711609,0.3145307898521423,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.8142215013504028,0.2865487039089203,0.2725419402122497,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.8692159056663513,0.3519323468208313,0.2470297962427139,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180358886719,0.7688518166542053,0.2414122968912124,0.230145514011383,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.7272545695304871,0.2021251022815704,0.9170625805854796,286.0181884765625,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4826354980469,286.01910400390625,1.0,0.4577292203903198,1.0,1.0,0.0,1.0,-2.378349542617798,2.378345251083374,4.3992554310534615e-06,1.753773212432861,0.8960157632827759,0.8960157632827759,0.0,102.70745849609376,118.0,21641.76953125,-0.0,1184.2001953125,1.0,283.1499938964844,285.2422790527344,290.8333435058594,292.2744140625,293.1499938964844,293.1499938964844,283.1499938964844,16735.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777267456054688,1.0,0.0,0.0,2.4722330570220947,2.4722440242767334,4.078234212556709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.06494140625,0.0,477.5216979980469,1895.4371337890625,0.0,1439.6068115234375,0.614262580871582,1.0,0.0,3.0,1.0,0.0
12301560,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.8651959300041199,0.3509855568408966,0.3164657354354858,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257568359375,0.8134252429008484,0.2885638773441314,0.2745172381401062,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.867343008518219,0.3532179296016693,0.2479759007692337,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256652832031,0.7680853009223938,0.243112713098526,0.2318294793367386,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02557373046875,0.7263330817222595,0.2033009380102157,0.9227307438850404,286.0258483886719,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.479736328125,286.0267333984375,1.0,0.4609656929969787,1.0,1.0,0.0,1.0,-2.393015623092652,2.3930110931396484,4.453636393009219e-06,1.764696478843689,0.9032653570175172,0.9032653570175172,0.0,104.55166625976562,121.0,21845.974609375,-0.0,1208.6090087890625,1.0,283.1499938964844,285.24249267578125,290.84893798828125,292.3016967773437,293.1499938964844,293.1499938964844,283.1499938964844,16754.3515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808396577835083,1.0,0.0,0.0,2.495274543762207,2.495285749435425,4.154607893269713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.02197265625,0.0,489.4909057617188,1895.4371337890625,0.0,1462.9490966796875,0.6224387884140015,1.0,0.0,3.0,1.0,0.0
12301620,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.025390625,0.8627851009368896,0.3549706041812897,0.3201871514320373,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.8117743134498596,0.2924498915672302,0.2783354520797729,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.025390625,0.8636444211006165,0.3556549549102783,0.2497831732034683,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253295898437,0.7664705514907837,0.2463567107915878,0.2350503057241439,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.7243708968162537,0.2054766714572906,0.9332696199417114,286.025390625,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47296142578125,286.0257568359375,1.0,0.4671960473060608,1.0,1.0,0.0,1.0,-2.42077374458313,2.420769214630127,4.557505690172548e-06,1.785358428955078,0.9175912737846376,0.9175912737846376,0.0,108.22733306884766,124.0,22299.025390625,-0.0,1256.310302734375,1.0,283.1499938964844,285.22271728515625,290.8855285644531,292.3643798828125,293.1499938964844,293.1499938964844,283.1499938964844,17239.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872020363807678,1.0,0.0,0.0,2.572695255279541,2.572707176208496,4.416417027641728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.3056640625,0.0,533.4705810546875,1895.4371337890625,0.0,1511.2548828125,0.6409161686897278,1.0,0.0,3.0,1.0,0.0
12301680,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.025390625,0.8627851009368896,0.3549706041812897,0.3201871514320373,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.8117743134498596,0.2924498915672302,0.2783354520797729,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.025390625,0.8636444211006165,0.3556549549102783,0.2497831732034683,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253295898437,0.7664705514907837,0.2463567107915878,0.2350503057241439,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.7243708968162537,0.2054766714572906,0.9332696199417114,286.025390625,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47296142578125,286.0257568359375,1.0,0.4671960473060608,1.0,1.0,0.0,1.0,-2.42077374458313,2.420769214630127,4.557505690172548e-06,1.785358428955078,0.9175912737846376,0.9175912737846376,0.0,108.22733306884766,124.0,22299.025390625,-0.0,1256.310302734375,1.0,283.1499938964844,285.22271728515625,290.8855285644531,292.3643798828125,293.1499938964844,293.1499938964844,283.1499938964844,17239.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872020363807678,1.0,0.0,0.0,2.572695255279541,2.572707176208496,4.416417027641728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.3056640625,0.0,533.4705810546875,1895.4371337890625,0.0,1511.2548828125,0.6409161686897278,1.0,0.0,3.0,1.0,0.0
12301740,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.8603609800338745,0.3587279319763183,0.3236996233463287,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.8100776076316833,0.2961631417274475,0.2819845974445343,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.8600273132324219,0.3579230308532715,0.2514702081680298,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.7647919058799744,0.249414637684822,0.2380885332822799,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.7222955226898193,0.2074460536241531,0.9428443908691406,286.01727294921875,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4650573730469,286.0173645019531,1.0,0.4731114208698272,1.0,1.0,0.0,1.0,-2.446556329727173,2.446551561355591,4.6550790102628525e-06,1.804532527923584,0.931753396987915,0.931753396987915,0.0,111.87069702148438,127.0,22763.330078125,-0.0,1302.460693359375,1.0,283.1499938964844,285.1939392089844,290.9263916015625,292.43243408203125,293.1499938964844,293.1499938964844,283.1499938964844,17942.66796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937755346298218,1.0,0.0,0.0,2.663966417312622,2.663978815078736,4.735336176509009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.20263671875,0.0,589.3296508789062,1895.4371337890625,0.0,1561.9810791015625,0.6627751588821411,1.0,0.0,3.0,1.0,0.0
12301800,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.8603609800338745,0.3587279319763183,0.3236996233463287,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.8100776076316833,0.2961631417274475,0.2819845974445343,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.8600273132324219,0.3579230308532715,0.2514702081680298,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.7647919058799744,0.249414637684822,0.2380885332822799,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.7222955226898193,0.2074460536241531,0.9428443908691406,286.01727294921875,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4650573730469,286.0173645019531,1.0,0.4731114208698272,1.0,1.0,0.0,1.0,-2.446556329727173,2.446551561355591,4.6550790102628525e-06,1.804532527923584,0.931753396987915,0.931753396987915,0.0,111.87069702148438,127.0,22763.330078125,-0.0,1302.460693359375,1.0,283.1499938964844,285.1939392089844,290.9263916015625,292.43243408203125,293.1499938964844,293.1499938964844,283.1499938964844,17942.66796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937755346298218,1.0,0.0,0.0,2.663966417312622,2.663978815078736,4.735336176509009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.20263671875,0.0,589.3296508789062,1895.4371337890625,0.0,1561.9810791015625,0.6627751588821411,1.0,0.0,3.0,1.0,0.0
12301860,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.857996940612793,0.3622923791408539,0.3270309567451477,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.8084045648574829,0.299734354019165,0.2854917347431183,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.8565543293952942,0.3600505590438843,0.2530538141727447,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.7631275057792664,0.2523185908794403,0.2409732490777969,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7201798558235168,0.2092451304197311,0.95161372423172,286.0056457519531,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.4565124511719,286.0055847167969,1.0,0.4787392914295196,1.0,1.0,0.0,1.0,-2.470674753189087,2.470670223236084,4.7473131417064e-06,1.82245683670044,0.945733606815338,0.945733606815338,0.0,115.4585952758789,130.0,23232.0390625,-0.0,1347.187255859375,1.0,283.1499938964844,285.1609802246094,290.9698486328125,292.50360107421875,293.1499938964844,293.1499938964844,283.1499938964844,18795.47265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700482964515686,1.0,0.0,0.0,2.76365613937378,2.763669729232788,5.09637516188377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.05029296875,0.0,655.0787353515625,1895.4371337890625,0.0,1614.5665283203125,0.6866904497146606,1.0,0.0,3.0,1.0,0.0
12301920,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.857996940612793,0.3622923791408539,0.3270309567451477,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.8084045648574829,0.299734354019165,0.2854917347431183,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.8565543293952942,0.3600505590438843,0.2530538141727447,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.7631275057792664,0.2523185908794403,0.2409732490777969,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7201798558235168,0.2092451304197311,0.95161372423172,286.0056457519531,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.4565124511719,286.0055847167969,1.0,0.4787392914295196,1.0,1.0,0.0,1.0,-2.470674753189087,2.470670223236084,4.7473131417064e-06,1.82245683670044,0.945733606815338,0.945733606815338,0.0,115.4585952758789,130.0,23232.0390625,-0.0,1347.187255859375,1.0,283.1499938964844,285.1609802246094,290.9698486328125,292.50360107421875,293.1499938964844,293.1499938964844,283.1499938964844,18795.47265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700482964515686,1.0,0.0,0.0,2.76365613937378,2.763669729232788,5.09637516188377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.05029296875,0.0,655.0787353515625,1895.4371337890625,0.0,1614.5665283203125,0.6866904497146606,1.0,0.0,3.0,1.0,0.0
12301980,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.8557379841804504,0.3656960129737854,0.3302103579044342,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.8068004846572876,0.3031918406486511,0.288883775472641,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.8532621264457703,0.362066775560379,0.2545540928840637,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.7615262866020203,0.255096971988678,0.2437316328287124,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.7180702686309814,0.2109051048755645,0.9597201347351074,285.9930419921875,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.4476928710937,285.99298095703125,1.0,0.4841128587722778,1.0,1.0,0.0,1.0,-2.493424654006958,2.493419885635376,4.835168965655612e-06,1.8393586874008176,0.9595381021499634,0.9595381021499634,0.0,118.97933959960938,133.0,23701.08984375,0.0,1390.680419921875,1.0,283.1499938964844,285.1269226074219,291.01519775390625,292.5767517089844,293.1499938964844,293.1499938964844,283.1499938964844,19750.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071796655654907,1.0,0.0,0.0,2.868032693862915,2.86804723739624,5.488599299496855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.52197265625,0.0,729.2510986328125,1895.4371337890625,0.0,1667.867919921875,0.7117533087730408,1.0,0.0,3.0,1.0,0.0
12302040,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.8557379841804504,0.3656960129737854,0.3302103579044342,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.8068004846572876,0.3031918406486511,0.288883775472641,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.8532621264457703,0.362066775560379,0.2545540928840637,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.7615262866020203,0.255096971988678,0.2437316328287124,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.7180702686309814,0.2109051048755645,0.9597201347351074,285.9930419921875,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.4476928710937,285.99298095703125,1.0,0.4841128587722778,1.0,1.0,0.0,1.0,-2.493424654006958,2.493419885635376,4.835168965655612e-06,1.8393586874008176,0.9595381021499634,0.9595381021499634,0.0,118.97933959960938,133.0,23701.08984375,0.0,1390.680419921875,1.0,283.1499938964844,285.1269226074219,291.01519775390625,292.5767517089844,293.1499938964844,293.1499938964844,283.1499938964844,19750.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071796655654907,1.0,0.0,0.0,2.868032693862915,2.86804723739624,5.488599299496855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.52197265625,0.0,729.2510986328125,1895.4371337890625,0.0,1667.867919921875,0.7117533087730408,1.0,0.0,3.0,1.0,0.0
12302100,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.8546596169471741,0.3673455119132995,0.3317531645298004,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98443603515625,0.8060365915298462,0.3048853874206543,0.2905453145503998,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.8516930937767029,0.363040953874588,0.2552801072597503,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.7607616186141968,0.2564465701580047,0.2450719028711319,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.7170296311378479,0.2116911858320236,0.9635674357414246,285.984375,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4432678222656,285.9839172363281,1.0,0.4867154061794281,1.0,1.0,0.0,1.0,-2.50437879562378,2.5043740272521973,4.87777197122341e-06,1.8474973440170288,0.9663474559783936,0.9663474559783936,0.0,120.71202087402344,133.0,23947.337890625,0.0,1412.03857421875,1.0,283.1499938964844,285.10626220703125,291.03875732421875,292.614990234375,293.1499938964844,293.1499938964844,283.1499938964844,20369.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105126976966858,1.0,0.0,0.0,2.92928409576416,2.9292988777160645,5.725538017031795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.53564453125,0.0,775.5755004882812,1895.4371337890625,0.0,1694.6846923828125,0.7237182855606079,1.0,0.0,3.0,1.0,0.0
12302160,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.853601336479187,0.3689638376235962,0.3332616686820984,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.8052875399589539,0.3065585494041443,0.2921834886074066,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.8501617908477783,0.3639958500862121,0.255988746881485,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.7600111961364746,0.2577727437019348,0.2463864237070083,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.7159896492958069,0.2124512195587158,0.9672822952270508,285.9810791015625,284.95001220703125,295.47479248046875,288.0294189453125,295.4727478027344,297.4388427734375,285.98101806640625,1.0,0.4892657697200775,1.0,1.0,0.0,1.0,-2.515052795410156,2.515047788619995,4.919474122289103e-06,1.8554288148880005,0.9731866717338562,0.9731866717338562,0.0,122.43118286132812,136.0,24168.072265625,0.0,1433.14453125,1.0,283.1499938964844,285.0935974121094,291.0621337890625,292.65142822265625,293.1499938964844,293.1499938964844,283.1499938964844,20775.509765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137588858604431,1.0,0.0,0.0,2.9745242595672607,2.9745397567749023,5.903755777580955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.47314453125,0.0,810.6769409179688,1895.4371337890625,0.0,1720.9810791015625,0.7373388409614563,1.0,0.0,3.0,1.0,0.0
12302220,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8515820503234863,0.3721133470535278,0.3362016975879669,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8038796782493591,0.3098514676094055,0.2954079806804657,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8472434282302856,0.3658552467823028,0.2573707699775696,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.7585849165916443,0.2603632509708404,0.2489551156759262,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.7139422297477722,0.2139028012752533,0.9743926525115968,285.97052001953125,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.43017578125,285.97052001953125,1.0,0.4942293763160705,1.0,1.0,0.0,1.0,-2.535747766494751,2.53574275970459,5.000872533855727e-06,1.8708178997039795,0.9867036938667296,0.9867036938667296,0.0,125.82057189941406,124.0,24631.751953125,0.0,1474.769287109375,1.0,283.1499938964844,285.06201171875,291.1105651855469,292.7274169921875,293.1499938964844,293.1499938964844,283.1499938964844,21847.732421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201756238937378,1.0,0.0,0.0,3.0814433097839355,3.0814597606658936,6.335803277579544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.85498046875,0.0,898.4453125,1895.4371337890625,0.0,1773.4664306640625,0.7630378603935242,1.0,0.0,3.0,1.0,0.0
12302280,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8515820503234863,0.3721133470535278,0.3362016975879669,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8038796782493591,0.3098514676094055,0.2954079806804657,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8472434282302856,0.3658552467823028,0.2573707699775696,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.7585849165916443,0.2603632509708404,0.2489551156759262,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.7139422297477722,0.2139028012752533,0.9743926525115968,285.97052001953125,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.43017578125,285.97052001953125,1.0,0.4942293763160705,1.0,1.0,0.0,1.0,-2.535747766494751,2.53574275970459,5.000872533855727e-06,1.8708178997039795,0.9867036938667296,0.9867036938667296,0.0,125.82057189941406,124.0,24631.751953125,0.0,1474.769287109375,1.0,283.1499938964844,285.06201171875,291.1105651855469,292.7274169921875,293.1499938964844,293.1499938964844,283.1499938964844,21847.732421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201756238937378,1.0,0.0,0.0,3.0814433097839355,3.0814597606658936,6.335803277579544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.85498046875,0.0,898.4453125,1895.4371337890625,0.0,1773.4664306640625,0.7630378603935242,1.0,0.0,3.0,1.0,0.0
12302340,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.8587209582328796,0.3751757144927978,0.3388366401195526,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.8113820552825928,0.3130956292152405,0.2983493208885193,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.853374183177948,0.3676719963550567,0.2585476636886596,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605712890625,0.765359103679657,0.2628941833972931,0.2512301504611969,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605712890625,0.7194011211395264,0.2152877002954483,0.9800750017166138,285.9605407714844,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4219665527344,285.96051025390625,1.0,0.4943283796310425,1.0,1.0,0.0,1.0,-2.553424119949341,2.55341911315918,5.071042323834263e-06,1.8840134143829343,1.0,1.0,0.0,123.32685089111328,112.0,25074.2265625,0.0,1487.355712890625,1.0,283.1499938964844,285.031494140625,291.1600952148437,292.8038635253906,293.1499938964844,293.1499938964844,283.1499938964844,22952.205078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263863682746887,1.0,0.0,0.0,3.1875975131988525,3.187614917755127,6.779852697036404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.70556640625,0.0,991.7455444335938,1895.4371337890625,0.0,1824.8834228515625,0.7885617017745972,1.0,0.0,3.0,1.0,0.0
