time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302400,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.8587209582328796,0.3751757144927978,0.3388366401195526,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.8113820552825928,0.3130956292152405,0.2983493208885193,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.853374183177948,0.3676719963550567,0.2585476636886596,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605712890625,0.765359103679657,0.2628941833972931,0.2512301504611969,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605712890625,0.7194011211395264,0.2152877002954483,0.9800750017166138,285.9605407714844,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4219665527344,285.96051025390625,1.0,0.4943283796310425,1.0,1.0,0.0,1.0,-2.553424119949341,2.55341911315918,5.071042323834263e-06,1.8840134143829343,1.0,1.0,0.0,123.32685089111328,112.0,25074.2265625,0.0,1487.355712890625,1.0,283.1499938964844,285.031494140625,291.1600952148437,292.8038635253906,293.1499938964844,293.1499938964844,283.1499938964844,22952.205078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263863682746887,1.0,0.0,0.0,3.1875975131988525,3.187614917755127,6.779852697036404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.70556640625,0.0,991.7455444335938,1895.4371337890625,0.0,1824.8834228515625,0.7885617017745972,1.0,0.0,3.0,1.0,0.0
12302460,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533996582031,0.8696981072425842,0.377592533826828,0.3408042788505554,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.8217334151268005,0.3156832158565521,0.3005777597427368,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533996582031,0.8634462952613831,0.3691222965717315,0.259400725364685,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7754992842674255,0.264904648065567,0.2529190182685852,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7276144027709961,0.216378852725029,0.9839844107627868,285.9533996582031,284.95001220703125,295.7384033203125,288.17041015625,295.7362976074219,297.4159545898437,285.9534912109375,1.0,0.4924545586109161,1.0,1.0,0.0,1.0,-2.5662169456481934,2.566211938858032,5.122153652337147e-06,1.8935704231262207,1.0,1.0,0.0,118.4529800415039,112.0,25414.248046875,0.0,1483.119384765625,1.0,283.1499938964844,285.0086975097656,291.1999816894531,292.8643798828125,293.1499938964844,293.1499938964844,283.1499938964844,24100.7421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311115860939026,1.0,0.0,0.0,3.2699365615844727,3.2699549198150635,7.134638053685194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.6865234375,0.0,1070.24951171875,1895.4371337890625,0.0,1864.3919677734373,0.8056620359420776,1.0,0.0,3.0,1.0,0.0
12302520,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.8730934262275696,0.3781968355178833,0.3412829339504242,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.824809730052948,0.3163323104381561,0.3011241853237152,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.8666043877601624,0.3694884479045868,0.2596065700054168,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.7786139249801636,0.2654082179069519,0.25332972407341,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.7301113605499268,0.2166521549224853,0.9849058985710144,285.9537658691406,284.95001220703125,295.7575378417969,288.1807556152344,295.75543212890625,297.4145812988281,285.9539794921875,1.0,0.4917914271354675,1.0,1.0,0.0,1.0,-2.569296598434448,2.569291353225708,5.134500497661065e-06,1.8958728313446045,1.0,1.0,0.0,116.96477508544922,100.0,25491.33203125,0.0,1480.7100830078125,1.0,283.1499938964844,285.0058898925781,291.2097473144531,292.8788146972656,293.1499938964844,293.1499938964844,283.1499938964844,24314.490234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732222855091095,1.0,0.0,0.0,3.2843992710113525,3.2844178676605225,7.197890568022558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.11767578125,0.0,1084.5140380859375,1895.4371337890625,0.0,1873.73095703125,0.8121196627616882,1.0,0.0,3.0,1.0,0.0
12302580,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.8940338492393494,0.3811992406845093,0.3436262011528015,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.8434723019599915,0.3195832073688507,0.3038211166858673,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.8863416910171509,0.3713278770446777,0.2606140375137329,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.7976581454277039,0.2679263651371002,0.2553419768810272,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.7455140352249146,0.2180186063051223,0.9893119931221008,285.9515686035156,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4080810546875,285.95196533203125,1.0,0.4876435697078705,1.0,1.0,0.0,1.0,-2.5842740535736084,2.584269046783448,5.194785444473382e-06,1.9070802927017207,1.0,1.0,0.0,108.36089324951172,88.0,25894.1171875,0.0,1462.872314453125,1.0,283.1499938964844,284.98602294921875,291.2597045898437,292.9530334472656,293.1499938964844,293.1499938964844,283.1499938964844,25627.41015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376133799552917,1.0,0.0,0.0,3.371912717819214,3.37193250656128,7.5865790449825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.20947265625,0.0,1173.5355224609375,1895.4371337890625,0.0,1919.283203125,0.8335356712341309,1.0,0.0,3.0,1.0,0.0
12302640,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.8940338492393494,0.3811992406845093,0.3436262011528015,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.8434723019599915,0.3195832073688507,0.3038211166858673,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.8863416910171509,0.3713278770446777,0.2606140375137329,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.7976581454277039,0.2679263651371002,0.2553419768810272,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.7455140352249146,0.2180186063051223,0.9893119931221008,285.9515686035156,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4080810546875,285.95196533203125,1.0,0.4876435697078705,1.0,1.0,0.0,1.0,-2.5842740535736084,2.584269046783448,5.194785444473382e-06,1.9070802927017207,1.0,1.0,0.0,108.36089324951172,88.0,25894.1171875,0.0,1462.872314453125,1.0,283.1499938964844,284.98602294921875,291.2597045898437,292.9530334472656,293.1499938964844,293.1499938964844,283.1499938964844,25627.41015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376133799552917,1.0,0.0,0.0,3.371912717819214,3.37193250656128,7.5865790449825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.20947265625,0.0,1173.5355224609375,1895.4371337890625,0.0,1919.283203125,0.8335356712341309,1.0,0.0,3.0,1.0,0.0
12302700,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.9071953892707824,0.3826915621757507,0.3447726964950561,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.8552764058113098,0.3212144374847412,0.3051550686359405,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.8988168239593506,0.3722558617591858,0.2611093819141388,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94952392578125,0.8093352317810059,0.2691876590251922,0.2563299536705017,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94952392578125,0.7553713917732239,0.218703880906105,0.9914265871047974,285.9495544433594,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4051208496094,285.94970703125,1.0,0.4851774275302887,1.0,1.0,0.0,1.0,-2.5915770530700684,2.591571807861328,5.224311280471738e-06,1.9125449657440183,1.0,1.0,0.0,103.51175689697266,88.0,26102.01953125,0.0,1451.1986083984375,1.0,283.1499938964844,284.974365234375,291.28521728515625,292.9910888671875,293.1499938964844,293.1499938964844,283.1499938964844,26382.5625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401978373527527,1.0,0.0,0.0,3.421231508255005,3.4212517738342285,7.810129432073154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.12841796875,0.0,1225.7861328125,1895.4371337890625,0.0,1941.2664794921875,0.8428160548210144,1.0,0.0,3.0,1.0,0.0
12302760,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523620605469,0.9236794710159302,0.3841771781444549,0.3458998203277588,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95233154296875,0.8691372275352478,0.3228488564491272,0.3064799606800079,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523620605469,0.9137735366821288,0.3731884956359863,0.2615984380245209,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523010253906,0.8218578696250916,0.2704497873783111,0.2573070526123047,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.7670044302940369,0.2193899750709533,0.9934914112091064,285.9523620605469,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.40234375,285.9528503417969,1.0,0.4825248718261719,1.0,1.0,0.0,1.0,-2.59876561164856,2.59876036643982,5.253447397990385e-06,1.9179185628890991,1.0,1.0,0.0,98.40968322753906,76.0,26287.73828125,0.0,1438.1788330078125,1.0,283.1499938964844,284.9698486328125,291.3104248046875,293.0274353027344,293.1499938964844,293.1499938964844,283.1499938964844,26877.720703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426762580871582,1.0,0.0,0.0,3.453187942504883,3.453208446502685,7.956713261592085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.22607421875,0.0,1260.456787109375,1895.4371337890625,0.0,1962.43310546875,0.8534471392631531,1.0,0.0,3.0,1.0,0.0
12302820,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.964026927947998,0.3871194124221802,0.3481136560440063,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.9044945240020752,0.3261223137378692,0.3091160356998443,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.9536861777305604,0.3750608563423157,0.2625692188739776,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.8523435592651367,0.2729724049568176,0.2592412531375885,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.7968935966491699,0.22076116502285,0.99752676486969,285.9552917480469,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.39715576171875,285.9558410644531,1.0,0.4768158495426178,1.0,1.0,0.0,1.0,-2.612931489944458,2.6129262447357178,5.311082531989086e-06,1.9284957647323608,1.0,1.0,0.0,87.6531982421875,79.0,26674.423828125,0.0,1409.162353515625,1.0,283.1499938964844,284.9564208984375,291.36151123046875,293.1019897460937,293.1499938964844,293.1499938964844,283.1499938964844,28083.8515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475398182868958,1.0,0.0,0.0,3.529818058013916,3.529839515686035,8.313768944390176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.1982421875,0.0,1346.2459716796875,1895.4371337890625,0.0,2004.205078125,0.8722372055053711,1.0,0.0,3.0,1.0,0.0
12302880,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.964026927947998,0.3871194124221802,0.3481136560440063,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.9044945240020752,0.3261223137378692,0.3091160356998443,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.9536861777305604,0.3750608563423157,0.2625692188739776,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.8523435592651367,0.2729724049568176,0.2592412531375885,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.7968935966491699,0.22076116502285,0.99752676486969,285.9552917480469,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.39715576171875,285.9558410644531,1.0,0.4768158495426178,1.0,1.0,0.0,1.0,-2.612931489944458,2.6129262447357178,5.311082531989086e-06,1.9284957647323608,1.0,1.0,0.0,87.6531982421875,79.0,26674.423828125,0.0,1409.162353515625,1.0,283.1499938964844,284.9564208984375,291.36151123046875,293.1019897460937,293.1499938964844,293.1499938964844,283.1499938964844,28083.8515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475398182868958,1.0,0.0,0.0,3.529818058013916,3.529839515686035,8.313768944390176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.1982421875,0.0,1346.2459716796875,1895.4371337890625,0.0,2004.205078125,0.8722372055053711,1.0,0.0,3.0,1.0,0.0
12302940,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.9870060682296752,0.3899989128112793,0.3504750430583954,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96075439453125,0.9319210648536682,0.3293845951557159,0.3119532167911529,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.977533221244812,0.3769230246543884,0.2636899650096893,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.960693359375,0.8745889067649841,0.2754755020141601,0.2613687813282013,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.8169583678245544,0.222113162279129,1.0024824142456057,285.9608154296875,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3921813964844,285.9615173339844,1.0,0.475491315126419,1.0,1.0,0.0,1.0,-2.6290316581726074,2.629026412963867,5.376923581934534e-06,1.9404889345169067,1.0,1.0,0.0,82.14405059814453,82.0,27072.306640625,0.0,1405.8690185546875,1.0,283.1499938964844,284.9459533691406,291.41265869140625,293.17694091796875,293.1499938964844,293.1499938964844,283.1499938964844,29259.541015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523177862167358,1.0,0.0,0.0,3.6029458045959473,3.602968215942383,8.661812103127886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.89208984375,0.0,1431.662841796875,1895.4371337890625,0.0,2045.536865234375,0.8901801109313965,1.0,0.0,3.0,1.0,0.0
12303000,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.9870060682296752,0.3899989128112793,0.3504750430583954,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96075439453125,0.9319210648536682,0.3293845951557159,0.3119532167911529,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.977533221244812,0.3769230246543884,0.2636899650096893,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.960693359375,0.8745889067649841,0.2754755020141601,0.2613687813282013,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606018066406,0.8169583678245544,0.222113162279129,1.0024824142456057,285.9608154296875,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3921813964844,285.9615173339844,1.0,0.475491315126419,1.0,1.0,0.0,1.0,-2.6290316581726074,2.629026412963867,5.376923581934534e-06,1.9404889345169067,1.0,1.0,0.0,82.14405059814453,82.0,27072.306640625,0.0,1405.8690185546875,1.0,283.1499938964844,284.9459533691406,291.41265869140625,293.17694091796875,293.1499938964844,293.1499938964844,283.1499938964844,29259.541015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523177862167358,1.0,0.0,0.0,3.6029458045959473,3.602968215942383,8.661812103127886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.89208984375,0.0,1431.662841796875,1895.4371337890625,0.0,2045.536865234375,0.8901801109313965,1.0,0.0,3.0,1.0,0.0
12303060,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.9972386956214904,0.3927778303623199,0.3528810441493988,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682312011719,0.9471233487129213,0.3326013684272766,0.3148895502090454,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.9881631731987,0.3787400126457214,0.2648840546607971,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.8870032429695129,0.2779239416122436,0.2635869979858398,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8268018960952759,0.2234081625938415,1.0078611373901367,285.9682922363281,284.95001220703125,296.230712890625,288.4393920898437,296.228759765625,297.3870544433594,285.9690246582031,1.0,0.4765140116214752,1.0,1.0,0.0,1.0,-2.646012544631958,2.6460070610046387,5.446866907732328e-06,1.9531657695770264,1.0,1.0,0.0,80.117919921875,85.0,27474.310546875,0.0,1419.388916015625,1.0,283.1499938964844,284.9375915527344,291.46356201171875,293.2523498535156,293.1499938964844,293.1499938964844,283.1499938964844,30414.193359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757172167301178,1.0,0.0,0.0,3.673348426818848,3.673371553421021,9.003628065329394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.013671875,0.0,1517.239013671875,1895.4371337890625,0.0,2087.8154296875,0.9074626564979552,1.0,0.0,3.0,1.0,0.0
12303120,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.9972386956214904,0.3927778303623199,0.3528810441493988,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682312011719,0.9471233487129213,0.3326013684272766,0.3148895502090454,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.9881631731987,0.3787400126457214,0.2648840546607971,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.8870032429695129,0.2779239416122436,0.2635869979858398,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8268018960952759,0.2234081625938415,1.0078611373901367,285.9682922363281,284.95001220703125,296.230712890625,288.4393920898437,296.228759765625,297.3870544433594,285.9690246582031,1.0,0.4765140116214752,1.0,1.0,0.0,1.0,-2.646012544631958,2.6460070610046387,5.446866907732328e-06,1.9531657695770264,1.0,1.0,0.0,80.117919921875,85.0,27474.310546875,0.0,1419.388916015625,1.0,283.1499938964844,284.9375915527344,291.46356201171875,293.2523498535156,293.1499938964844,293.1499938964844,283.1499938964844,30414.193359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757172167301178,1.0,0.0,0.0,3.673348426818848,3.673371553421021,9.003628065329394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.013671875,0.0,1517.239013671875,1895.4371337890625,0.0,2087.8154296875,0.9074626564979552,1.0,0.0,3.0,1.0,0.0
12303180,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.9990000128746032,0.3955362439155578,0.3545003533363342,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.9523690938949584,0.335761547088623,0.3178597390651703,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.9908645153045654,0.3805029988288879,0.2661047875881195,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760131835937,0.891288161277771,0.2803075313568115,0.2658309936523437,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.8296345472335815,0.2246351838111877,1.013347864151001,285.97613525390625,284.95001220703125,296.32086181640625,288.4886474609375,296.3189697265625,297.38214111328125,285.97686767578125,1.0,0.4789072871208191,1.0,1.0,0.0,1.0,-2.662352561950684,2.6623470783233643,5.514634722203482e-06,1.965379238128662,1.0,1.0,0.0,80.22966003417969,103.0,27866.5703125,0.0,1441.853271484375,1.0,283.1499938964844,284.9300537109375,291.5131530761719,293.326416015625,293.1499938964844,293.1499938964844,283.1499938964844,31554.28125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621033787727356,1.0,0.0,0.0,3.741563558578491,3.741587638854981,9.34113245421031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.47314453125,0.0,1603.3453369140625,1895.4371337890625,0.0,2131.046875,0.924214005470276,1.0,0.0,3.0,1.0,0.0
12303240,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.9990000128746032,0.3955362439155578,0.3545003533363342,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.9523690938949584,0.335761547088623,0.3178597390651703,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.9908645153045654,0.3805029988288879,0.2661047875881195,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760131835937,0.891288161277771,0.2803075313568115,0.2658309936523437,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.8296345472335815,0.2246351838111877,1.013347864151001,285.97613525390625,284.95001220703125,296.32086181640625,288.4886474609375,296.3189697265625,297.38214111328125,285.97686767578125,1.0,0.4789072871208191,1.0,1.0,0.0,1.0,-2.662352561950684,2.6623470783233643,5.514634722203482e-06,1.965379238128662,1.0,1.0,0.0,80.22966003417969,103.0,27866.5703125,0.0,1441.853271484375,1.0,283.1499938964844,284.9300537109375,291.5131530761719,293.326416015625,293.1499938964844,293.1499938964844,283.1499938964844,31554.28125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621033787727356,1.0,0.0,0.0,3.741563558578491,3.741587638854981,9.34113245421031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.47314453125,0.0,1603.3453369140625,1895.4371337890625,0.0,2131.046875,0.924214005470276,1.0,0.0,3.0,1.0,0.0
12303300,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9939555525779724,0.3968174755573272,0.3566071987152099,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9437468647956848,0.3373226225376129,0.3194246590137481,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9835605621337892,0.3813667297363281,0.2667752504348755,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792785644531,0.8837254643440247,0.2814778089523315,0.2670301795005798,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.8228726387023926,0.2252264767885208,1.0164533853530884,285.9793701171875,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3793640136719,285.9800109863281,1.0,0.4824708104133606,1.0,1.0,0.0,1.0,-2.67273473739624,2.672729253768921,5.557853910431732e-06,1.9731096029281616,1.0,1.0,0.0,82.82949829101562,103.0,28087.6328125,0.0,1467.806884765625,1.0,283.1499938964844,284.9247436523437,291.5374450683594,293.36383056640625,293.1499938964844,293.1499938964844,283.1499938964844,32254.548828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764592707157135,1.0,0.0,0.0,3.7828528881073,3.7828776836395264,9.54843471845379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.17236328125,0.0,1657.0137939453125,1895.4371337890625,0.0,2152.97509765625,0.9315432906150818,1.0,0.0,3.0,1.0,0.0
12303360,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98651123046875,0.9818652868270874,0.3980410099029541,0.3578650951385498,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864501953125,0.9281055331230164,0.3388595581054687,0.3210392892360687,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.9698711037635804,0.382207453250885,0.2674826085567474,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.870718777179718,0.2826220691204071,0.2682777047157287,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.8111727833747864,0.2257902026176452,1.019784927368164,285.98651123046875,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.37628173828125,285.9873352050781,1.0,0.4869237244129181,1.0,1.0,0.0,1.0,-2.6824727058410645,2.682467222213745,5.59857426196686e-06,1.9803739786148071,1.0,1.0,0.0,87.17533111572266,121.0,28284.958984375,0.0,1501.0791015625,1.0,283.1499938964844,284.9251403808594,291.56109619140625,293.399658203125,293.1499938964844,293.1499938964844,283.1499938964844,32684.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670890092849731,1.0,0.0,0.0,3.807955741882324,3.80798077583313,9.67558094089327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.01904296875,0.0,1690.2208251953125,1895.4371337890625,0.0,2175.0322265625,0.9405218958854676,1.0,0.0,3.0,1.0,0.0
12303420,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.947606325149536,0.4004075825214386,0.3604168891906738,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.8937179446220398,0.3418590128421783,0.3243214786052704,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.9327281713485718,0.3838178217411041,0.2689392268657684,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8417372703552246,0.2848321199417114,0.2708211243152618,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.7822630405426025,0.2268360555171966,1.0266600847244265,285.9972839355469,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3699035644531,285.99810791015625,1.0,0.4978349208831787,1.0,1.0,0.0,1.0,-2.702549457550049,2.7025437355041504,5.683029485226143e-06,1.995365858078003,1.0,1.0,0.0,98.9238052368164,139.0,28698.099609375,0.0,1583.185791015625,1.0,283.1499938964844,284.9208679199219,291.60723876953125,293.4714660644531,293.1499938964844,293.1499938964844,283.04998779296875,33806.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722189426422119,1.0,0.0,0.0,3.872812747955322,3.872838735580444,1.0007976243286976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.947265625,0.0,1778.06396484375,1895.4371337890625,0.0,2220.568115234375,0.9554553627967834,1.0,0.0,3.0,1.0,0.0
12303480,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.947606325149536,0.4004075825214386,0.3604168891906738,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.8937179446220398,0.3418590128421783,0.3243214786052704,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.9327281713485718,0.3838178217411041,0.2689392268657684,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8417372703552246,0.2848321199417114,0.2708211243152618,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.7822630405426025,0.2268360555171966,1.0266600847244265,285.9972839355469,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3699035644531,285.99810791015625,1.0,0.4978349208831787,1.0,1.0,0.0,1.0,-2.702549457550049,2.7025437355041504,5.683029485226143e-06,1.995365858078003,1.0,1.0,0.0,98.9238052368164,139.0,28698.099609375,0.0,1583.185791015625,1.0,283.1499938964844,284.9208679199219,291.60723876953125,293.4714660644531,293.1499938964844,293.1499938964844,283.04998779296875,33806.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722189426422119,1.0,0.0,0.0,3.872812747955322,3.872838735580444,1.0007976243286976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.947265625,0.0,1778.06396484375,1895.4371337890625,0.0,2220.568115234375,0.9554553627967834,1.0,0.0,3.0,1.0,0.0
12303540,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.9091417789459229,0.4022316336631775,0.3627232015132904,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.862533450126648,0.3445041477680206,0.3274717032909393,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.8956122994422913,0.3850070834159851,0.2702690660953522,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93475341796875,0.8143653869628906,0.2867197394371032,0.2732509672641754,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93475341796875,0.7544616460800171,0.2275909930467605,1.033085584640503,285.9347839355469,284.95001220703125,296.5727233886719,288.6247863769531,296.57110595703125,297.3597412109375,285.93505859375,1.0,0.5103119015693665,1.0,1.0,0.0,1.0,-2.7213470935821533,2.721341371536255,5.762759883509716e-06,2.009442090988159,1.0,1.0,0.0,113.63967895507812,157.0,29299.53515625,0.0,1678.3726806640625,1.0,283.05206298828125,284.83624267578125,291.6683959960937,293.5828552246094,293.1499938964844,293.1499938964844,282.75,34747.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824971675872803,1.0,0.0,0.0,3.926337242126465,3.926363945007324,1.0286520364388707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.4130859375,0.0,1852.8094482421875,1895.4371337890625,0.0,2312.589599609375,0.966520369052887,1.0,0.0,3.0,1.0,0.0
12303600,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.9091417789459229,0.4022316336631775,0.3627232015132904,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.862533450126648,0.3445041477680206,0.3274717032909393,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.8956122994422913,0.3850070834159851,0.2702690660953522,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93475341796875,0.8143653869628906,0.2867197394371032,0.2732509672641754,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93475341796875,0.7544616460800171,0.2275909930467605,1.033085584640503,285.9347839355469,284.95001220703125,296.5727233886719,288.6247863769531,296.57110595703125,297.3597412109375,285.93505859375,1.0,0.5103119015693665,1.0,1.0,0.0,1.0,-2.7213470935821533,2.721341371536255,5.762759883509716e-06,2.009442090988159,1.0,1.0,0.0,113.63967895507812,157.0,29299.53515625,0.0,1678.3726806640625,1.0,283.05206298828125,284.83624267578125,291.6683959960937,293.5828552246094,293.1499938964844,293.1499938964844,282.75,34747.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824971675872803,1.0,0.0,0.0,3.926337242126465,3.926363945007324,1.0286520364388707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.4130859375,0.0,1852.8094482421875,1895.4371337890625,0.0,2312.589599609375,0.966520369052887,1.0,0.0,3.0,1.0,0.0
12303660,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251892089844,0.8807926177978516,0.4027151465415954,0.3640395104885101,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8383398056030273,0.3460850119590759,0.3297726809978485,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.8678507208824158,0.3851349651813507,0.2710008323192596,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7902423143386841,0.2877194285392761,0.274978369474411,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.7330307960510254,0.2276744991540908,1.037062644958496,285.7251892089844,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.34246826171875,285.7233581542969,1.0,0.5217214226722717,1.0,1.0,0.0,1.0,-2.7334353923797607,2.7334296703338623,5.814483301946893e-06,2.018571376800537,1.0,1.0,0.0,128.49403381347656,157.0,30224.16015625,0.0,1765.3800048828125,1.0,282.7596740722656,284.59130859375,291.745849609375,293.75457763671875,293.1499938964844,293.1499938964844,282.75,35204.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011616468429565,1.0,0.0,0.0,3.952045202255249,3.952072143554688,1.04216644558619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.6875,0.0,1889.4423828125,1895.4371337890625,0.0,2482.050537109375,0.9726366996765136,1.0,0.0,3.0,1.0,0.0
12303720,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.8771392107009888,0.4027469158172607,0.3641374409198761,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.8352670669555664,0.3462671041488647,0.330028086900711,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.864290714263916,0.385114848613739,0.2710468769073486,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.7870431542396545,0.2878236174583435,0.275162398815155,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217712402344,0.7302834987640381,0.2276540845632553,1.0373899936676023,285.7213134765625,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3398742675781,285.720458984375,1.0,0.5232678055763245,1.0,1.0,0.0,1.0,-2.734529972076416,2.7345240116119385,5.819174020871287e-06,2.0193963050842285,1.0,1.0,0.0,130.638916015625,160.0,30258.75390625,0.0,1777.0247802734375,1.0,282.7560119628906,284.5869445800781,291.7415771484375,293.7458190917969,293.1499938964844,293.1499938964844,282.45001220703125,35252.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022115230560303,1.0,0.0,0.0,3.9547297954559326,3.954756736755371,1.043582756210526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.57568359375,0.0,1893.29541015625,1895.4371337890625,0.0,2491.661865234375,0.973275363445282,1.0,0.0,3.0,1.0,0.0
12303780,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981994628906,0.8579080104827881,0.4022709429264068,0.3643532991409302,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.819232165813446,0.3472495675086975,0.3315948247909546,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981994628906,0.8455792665481567,0.3843148946762085,0.2709808945655823,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.7702723145484924,0.2882140874862671,0.2761603891849518,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.7151655554771423,0.2270548343658447,1.037660002708435,285.4981689453125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.31402587890625,285.4971008300781,1.0,0.5313716530799866,1.0,1.0,0.0,1.0,-2.7381250858306885,2.73811936378479,5.834843705088133e-06,2.0222270488739014,1.0,1.0,0.0,143.00303649902344,148.0,31119.171875,0.0,1840.1632080078125,1.0,282.4559631347656,284.3309631347656,291.7689208984375,293.83697509765625,293.1499938964844,293.1499938964844,282.1499938964844,35554.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192995190620422,1.0,0.0,0.0,3.9716508388519287,3.9716780185699454,1.0525322977628091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.4580078125,0.0,1917.702392578125,1895.4371337890625,0.0,2649.080810546875,0.9773005247116088,1.0,0.0,3.0,1.0,0.0
12303840,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981994628906,0.8579080104827881,0.4022709429264068,0.3643532991409302,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.819232165813446,0.3472495675086975,0.3315948247909546,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981994628906,0.8455792665481567,0.3843148946762085,0.2709808945655823,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.7702723145484924,0.2882140874862671,0.2761603891849518,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.7151655554771423,0.2270548343658447,1.037660002708435,285.4981689453125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.31402587890625,285.4971008300781,1.0,0.5313716530799866,1.0,1.0,0.0,1.0,-2.7381250858306885,2.73811936378479,5.834843705088133e-06,2.0222270488739014,1.0,1.0,0.0,143.00303649902344,148.0,31119.171875,0.0,1840.1632080078125,1.0,282.4559631347656,284.3309631347656,291.7689208984375,293.83697509765625,293.1499938964844,293.1499938964844,282.1499938964844,35554.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192995190620422,1.0,0.0,0.0,3.9716508388519287,3.9716780185699454,1.0525322977628091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.4580078125,0.0,1917.702392578125,1895.4371337890625,0.0,2649.080810546875,0.9773005247116088,1.0,0.0,3.0,1.0,0.0
12303900,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34130859375,0.8543512225151062,0.4018723964691162,0.3641741871833801,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8164507150650024,0.3475886285305023,0.3320764005184173,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8420451283454895,0.3837588131427765,0.2707200646400451,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.7673118114471436,0.2882665693759918,0.2763650119304657,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451538085937,0.7119946479797363,0.226616159081459,1.0364046096801758,285.3412780761719,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3010559082031,285.3321533203125,1.0,0.5323906540870667,1.0,1.0,0.0,1.0,-2.73691725730896,2.736911535263061,5.829841029481031e-06,2.0214056968688965,1.0,1.0,0.0,145.3824462890625,148.0,31967.3046875,0.0,1849.4134521484373,1.0,282.1932983398437,284.1307067871094,291.8077087402344,293.9767761230469,293.1499938964844,293.1499938964844,282.1499938964844,35656.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829213559627533,1.0,0.0,0.0,3.9773354530334473,3.977362871170044,1.0555473863860243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.4755859375,0.0,1925.9486083984373,1895.4371337890625,0.0,2741.12548828125,0.9786526560783386,1.0,0.0,3.0,1.0,0.0
12303960,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.8532718420028687,0.4013902842998504,0.3637407124042511,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964172363281,0.8159589171409607,0.3478493094444275,0.3323428034782409,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963562011719,0.8409020304679871,0.3831251263618469,0.2702872157096863,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.7666253447532654,0.288246750831604,0.2763706743717193,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.7108501195907593,0.2261085212230682,1.0342705249786377,285.2963256835937,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.2879638671875,285.2952880859375,1.0,0.5321043133735657,1.0,1.0,0.0,1.0,-2.7336411476135254,2.733635187149048,5.815965323563432e-06,2.01902174949646,1.0,1.0,0.0,145.81683349609375,136.0,32085.279296875,0.0,1846.4130859375,1.0,282.1559753417969,284.0841369628906,291.7877197265625,293.9136962890625,293.1499938964844,293.1499938964844,281.8500061035156,35734.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328716158866882,1.0,0.0,0.0,3.9817190170288086,3.981746435165405,1.0578753517620498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.76904296875,0.0,1932.323486328125,1895.4371337890625,0.0,2775.193603515625,0.9796952605247498,1.0,0.0,3.0,1.0,0.0
12304020,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.856623649597168,0.4003115594387054,0.3627178072929382,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8200415372848511,0.3482705652713775,0.3326649367809295,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.8438835144042969,0.3817839324474334,0.269297182559967,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7702635526657104,0.288120687007904,0.276171863079071,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.713177502155304,0.2250201404094696,1.028991937637329,285.09747314453125,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2637023925781,285.0963134765625,1.0,0.5287201404571533,1.0,1.0,0.0,1.0,-2.7250306606292725,2.725024938583374,5.779463208455127e-06,2.01270079612732,1.0,1.0,0.0,142.5904083251953,124.0,33038.27734375,0.0,1818.26171875,1.0,281.8558349609375,283.8382568359375,291.8103332519531,293.9941711425781,293.1499938964844,293.1499938964844,281.54998779296875,35842.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450149297714233,1.0,0.0,0.0,3.987704038619995,3.987731456756592,1.0610580147840665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.6142578125,0.0,1941.05029296875,1895.4371337890625,0.0,2888.603759765625,0.9811187982559204,1.0,0.0,3.0,1.0,0.0
12304080,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.856623649597168,0.4003115594387054,0.3627178072929382,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8200415372848511,0.3482705652713775,0.3326649367809295,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.8438835144042969,0.3817839324474334,0.269297182559967,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7702635526657104,0.288120687007904,0.276171863079071,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.713177502155304,0.2250201404094696,1.028991937637329,285.09747314453125,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2637023925781,285.0963134765625,1.0,0.5287201404571533,1.0,1.0,0.0,1.0,-2.7250306606292725,2.725024938583374,5.779463208455127e-06,2.01270079612732,1.0,1.0,0.0,142.5904083251953,124.0,33038.27734375,0.0,1818.26171875,1.0,281.8558349609375,283.8382568359375,291.8103332519531,293.9941711425781,293.1499938964844,293.1499938964844,281.54998779296875,35842.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450149297714233,1.0,0.0,0.0,3.987704038619995,3.987731456756592,1.0610580147840665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.6142578125,0.0,1941.05029296875,1895.4371337890625,0.0,2888.603759765625,0.9811187982559204,1.0,0.0,3.0,1.0,0.0
12304140,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8650333285331726,0.3989936411380768,0.3613614737987518,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8286274671554565,0.3485254049301147,0.3326960206031799,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.851738452911377,0.380289763212204,0.2681033909320831,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7785632610321045,0.2878578007221222,0.2757079899311065,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7194607853889465,0.2238315641880035,1.0226011276245115,284.8985595703125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2409362792969,284.8973083496094,1.0,0.522812008857727,1.0,1.0,0.0,1.0,-2.7137694358825684,2.71376371383667,5.73180795981898e-06,2.004390001296997,0.9987860918045044,0.9987860918045044,0.0,135.9189453125,112.0,34003.640625,0.0,1770.3504638671875,1.0,281.5558166503906,283.5947265625,291.8329162597656,294.0751953125,293.1499938964844,293.1499938964844,281.25,35940.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565703630447388,1.0,0.0,0.0,3.9903857707977295,3.990413188934326,1.0624855804053368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.8876953125,0.0,1945.3746337890625,1895.4371337890625,0.0,2996.843994140625,0.9817811250686646,1.0,0.0,3.0,1.0,0.0
12304200,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8650333285331726,0.3989936411380768,0.3613614737987518,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8286274671554565,0.3485254049301147,0.3326960206031799,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.851738452911377,0.380289763212204,0.2681033909320831,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7785632610321045,0.2878578007221222,0.2757079899311065,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7194607853889465,0.2238315641880035,1.0226011276245115,284.8985595703125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2409362792969,284.8973083496094,1.0,0.522812008857727,1.0,1.0,0.0,1.0,-2.7137694358825684,2.71376371383667,5.73180795981898e-06,2.004390001296997,0.9987860918045044,0.9987860918045044,0.0,135.9189453125,112.0,34003.640625,0.0,1770.3504638671875,1.0,281.5558166503906,283.5947265625,291.8329162597656,294.0751953125,293.1499938964844,293.1499938964844,281.25,35940.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565703630447388,1.0,0.0,0.0,3.9903857707977295,3.990413188934326,1.0624855804053368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.8876953125,0.0,1945.3746337890625,1895.4371337890625,0.0,2996.843994140625,0.9817811250686646,1.0,0.0,3.0,1.0,0.0
12304260,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.8775843977928162,0.3974557518959045,0.3597330152988434,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.8408342599868774,0.348637968301773,0.3325119912624359,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.8636369705200195,0.3786660432815552,0.2667597830295563,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.7906360030174255,0.2874824404716491,0.2750568687915802,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.728563129901886,0.2225739061832428,1.0155079364776611,284.7025756835937,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.21978759765625,284.70123291015625,1.0,0.515329897403717,1.0,1.0,0.0,1.0,-2.7006731033325195,2.7006676197052,5.676578439306468e-06,1.9946961402893064,0.9938417077064514,0.9938417077064514,0.0,127.23493957519533,100.0,35015.98828125,0.0,1710.8453369140625,1.0,281.2558288574219,283.3570861816406,291.854736328125,294.1596374511719,293.1499938964844,293.1499938964844,280.95001220703125,36102.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683315515518188,1.0,0.0,0.0,3.987138271331787,3.987165689468384,1.060756858350942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.81884765625,0.0,1942.4351806640625,1895.4371337890625,0.0,3107.1591796875,0.9811385273933412,1.0,0.0,3.0,1.0,0.0
