time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304320,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.8775843977928162,0.3974557518959045,0.3597330152988434,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.8408342599868774,0.348637968301773,0.3325119912624359,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.8636369705200195,0.3786660432815552,0.2667597830295563,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.7906360030174255,0.2874824404716491,0.2750568687915802,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.728563129901886,0.2225739061832428,1.0155079364776611,284.7025756835937,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.21978759765625,284.70123291015625,1.0,0.515329897403717,1.0,1.0,0.0,1.0,-2.7006731033325195,2.7006676197052,5.676578439306468e-06,1.9946961402893064,0.9938417077064514,0.9938417077064514,0.0,127.23493957519533,100.0,35015.98828125,0.0,1710.8453369140625,1.0,281.2558288574219,283.3570861816406,291.854736328125,294.1596374511719,293.1499938964844,293.1499938964844,280.95001220703125,36102.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683315515518188,1.0,0.0,0.0,3.987138271331787,3.987165689468384,1.060756858350942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.81884765625,0.0,1942.4351806640625,1895.4371337890625,0.0,3107.1591796875,0.9811385273933412,1.0,0.0,3.0,1.0,0.0
12304380,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5044860839844,0.8940598368644714,0.3956199586391449,0.3578230738639831,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046081542969,0.8568177819252014,0.3485938906669616,0.3321417570114136,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5045471191406,0.8795233964920044,0.376897931098938,0.2652857303619385,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5047912597656,0.8061808943748474,0.2869843244552612,0.2742502391338348,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5050964355469,0.7404305934906006,0.2212508171796798,1.007912278175354,284.5044860839844,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1996459960937,284.5030517578125,1.0,0.5068182945251465,1.0,1.0,0.0,1.0,-2.686067581176758,2.6860620975494385,5.615258942270884e-06,1.983864068984985,0.9862418174743652,0.9862418174743652,0.0,117.40029907226562,88.0,35966.73046875,0.0,1644.4444580078125,1.0,280.95587158203125,283.1194763183594,291.8704528808594,294.2361145019531,293.1499938964844,293.1499938964844,280.6499938964844,36286.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800901174545288,1.0,0.0,0.0,3.977202653884888,3.977230072021485,1.055476900546637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.31298828125,0.0,1930.9091796875,1895.4371337890625,0.0,3217.425048828125,0.9789978861808776,1.0,0.0,3.0,1.0,0.0
12304440,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5044860839844,0.8940598368644714,0.3956199586391449,0.3578230738639831,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046081542969,0.8568177819252014,0.3485938906669616,0.3321417570114136,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5045471191406,0.8795233964920044,0.376897931098938,0.2652857303619385,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5047912597656,0.8061808943748474,0.2869843244552612,0.2742502391338348,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5050964355469,0.7404305934906006,0.2212508171796798,1.007912278175354,284.5044860839844,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1996459960937,284.5030517578125,1.0,0.5068182945251465,1.0,1.0,0.0,1.0,-2.686067581176758,2.6860620975494385,5.615258942270884e-06,1.983864068984985,0.9862418174743652,0.9862418174743652,0.0,117.40029907226562,88.0,35966.73046875,0.0,1644.4444580078125,1.0,280.95587158203125,283.1194763183594,291.8704528808594,294.2361145019531,293.1499938964844,293.1499938964844,280.6499938964844,36286.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800901174545288,1.0,0.0,0.0,3.977202653884888,3.977230072021485,1.055476900546637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.31298828125,0.0,1930.9091796875,1895.4371337890625,0.0,3217.425048828125,0.9789978861808776,1.0,0.0,3.0,1.0,0.0
12304500,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.9039860367774964,0.394597440958023,0.3567998707294464,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543395996094,0.8665891885757446,0.3485229909420013,0.3319226503372192,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539428710937,0.8892335891723633,0.3759811222553253,0.2645379602909088,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556213378906,0.8150653839111328,0.2866982519626617,0.2738191187381744,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578186035156,0.7477325797080994,0.2205752283334732,1.004060983657837,284.3536376953125,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1901550292969,284.3439025878906,1.0,0.5022889375686646,1.0,1.0,0.0,1.0,-2.6785314083099365,2.678525686264038,5.583731308433926e-06,1.9782655239105225,0.9808083176612854,0.9808083176612854,0.0,112.17440795898438,88.0,36841.90234375,0.0,1609.7613525390625,1.0,280.6932983398437,282.9278259277344,291.9033203125,294.37335205078125,293.1499938964844,293.1499938964844,280.6499938964844,36396.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884584307670593,1.0,0.0,0.0,3.969568490982056,3.969595909118652,1.051428853315883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.6162109375,0.0,1921.8433837890625,1895.4371337890625,0.0,3295.787841796875,0.9773127436637878,1.0,0.0,3.0,1.0,0.0
12304560,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045349121094,0.9154291152954102,0.3934640884399414,0.3555951714515686,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046264648437,0.8773425817489624,0.3483828604221344,0.3315929770469665,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045654296875,0.899819016456604,0.3749982416629791,0.2637013494968414,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3048095703125,0.8242670893669128,0.2863549888134002,0.2732980847358703,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3051452636719,0.7558353543281555,0.2198600023984909,0.9999126195907592,284.3045349121094,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1805725097656,284.3030700683594,1.0,0.4975824356079101,1.0,1.0,0.0,1.0,-2.670072793960572,2.670067071914673,5.548447916225996e-06,1.9719798564910889,0.9759654998779296,0.9759654998779296,0.0,106.91521453857422,76.0,36852.0,0.0,1573.8162841796875,1.0,280.65582275390625,282.88238525390625,291.8788757324219,294.301513671875,293.1499938964844,293.1499938964844,280.3500061035156,36493.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913698792457581,1.0,0.0,0.0,3.9596898555755615,3.959717035293579,1.0462022146384695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.3017578125,0.0,1909.788818359375,1895.4371337890625,0.0,3323.01611328125,0.975162923336029,1.0,0.0,3.0,1.0,0.0
12304620,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10369873046875,0.9445057511329652,0.3910556733608246,0.3531155884265899,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1037902832031,0.9035130739212036,0.3480008244514465,0.3308700621128082,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1037292480469,0.9275216460227966,0.3729574084281921,0.2620104551315307,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.8462481498718262,0.2855916023254394,0.2722062468528747,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1043395996094,0.776128888130188,0.2183902561664581,0.9915048480033876,284.10369873046875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.16314697265625,284.1021728515625,1.0,0.4877951145172119,1.0,1.0,0.0,1.0,-2.652780055999756,2.6527745723724365,5.4766260291216895e-06,1.9591083526611328,0.9630066156387328,0.9630066156387328,0.0,96.06307983398438,64.0,37678.30859375,0.0,1500.556396484375,1.0,280.3560791015625,282.6477355957031,291.8803405761719,294.356201171875,293.1499938964844,293.1499938964844,280.04998779296875,36732.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019324779510498,1.0,0.0,0.0,3.933458805084229,3.933485984802246,1.032386990118539e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.6708984375,0.0,1877.8968505859373,1895.4371337890625,0.0,3421.591552734375,0.9693843126296996,1.0,0.0,3.0,1.0,0.0
12304680,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10369873046875,0.9445057511329652,0.3910556733608246,0.3531155884265899,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1037902832031,0.9035130739212036,0.3480008244514465,0.3308700621128082,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1037292480469,0.9275216460227966,0.3729574084281921,0.2620104551315307,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10400390625,0.8462481498718262,0.2855916023254394,0.2722062468528747,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1043395996094,0.776128888130188,0.2183902561664581,0.9915048480033876,284.10369873046875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.16314697265625,284.1021728515625,1.0,0.4877951145172119,1.0,1.0,0.0,1.0,-2.652780055999756,2.6527745723724365,5.4766260291216895e-06,1.9591083526611328,0.9630066156387328,0.9630066156387328,0.0,96.06307983398438,64.0,37678.30859375,0.0,1500.556396484375,1.0,280.3560791015625,282.6477355957031,291.8803405761719,294.356201171875,293.1499938964844,293.1499938964844,280.04998779296875,36732.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019324779510498,1.0,0.0,0.0,3.933458805084229,3.933485984802246,1.032386990118539e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.6708984375,0.0,1877.8968505859373,1895.4371337890625,0.0,3421.591552734375,0.9693843126296996,1.0,0.0,3.0,1.0,0.0
12304740,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012451171875,0.9779171347618104,0.3884291052818298,0.3504304587841034,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013366699219,0.9407342076301576,0.3474490940570831,0.3299815356731415,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012756347656,0.9633978605270386,0.3707744777202606,0.2602166831493377,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90155029296875,0.8758751153945923,0.2846963107585907,0.2709837257862091,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.90191650390625,0.8031513690948486,0.2168398052453994,0.9827070832252502,283.9012451171875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.14727783203125,283.8996276855469,1.0,0.4775552749633789,1.0,1.0,0.0,1.0,-2.6342926025390625,2.634287118911743,5.400318059400888e-06,1.94532322883606,0.9473433494567872,0.9473433494567872,0.0,85.00094604492188,67.0,38517.17578125,0.0,1425.6719970703125,1.0,280.0562744140625,282.4206848144531,291.8777160644531,294.4072265625,293.1499938964844,293.1499938964844,279.75,37013.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121581315994264,1.0,0.0,0.0,3.896989107131958,3.8970158100128174,1.0133318255611812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.53076171875,0.0,1833.802734375,1895.4371337890625,0.0,3516.621337890625,0.961333155632019,1.0,0.0,3.0,1.0,0.0
12304800,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012451171875,0.9779171347618104,0.3884291052818298,0.3504304587841034,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013366699219,0.9407342076301576,0.3474490940570831,0.3299815356731415,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012756347656,0.9633978605270386,0.3707744777202606,0.2602166831493377,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90155029296875,0.8758751153945923,0.2846963107585907,0.2709837257862091,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.90191650390625,0.8031513690948486,0.2168398052453994,0.9827070832252502,283.9012451171875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.14727783203125,283.8996276855469,1.0,0.4775552749633789,1.0,1.0,0.0,1.0,-2.6342926025390625,2.634287118911743,5.400318059400888e-06,1.94532322883606,0.9473433494567872,0.9473433494567872,0.0,85.00094604492188,67.0,38517.17578125,0.0,1425.6719970703125,1.0,280.0562744140625,282.4206848144531,291.8777160644531,294.4072265625,293.1499938964844,293.1499938964844,279.75,37013.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121581315994264,1.0,0.0,0.0,3.896989107131958,3.8970158100128174,1.0133318255611812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.53076171875,0.0,1833.802734375,1895.4371337890625,0.0,3516.621337890625,0.961333155632019,1.0,0.0,3.0,1.0,0.0
12304860,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7027587890625,0.9922937154769896,0.3856935501098633,0.3478711247444153,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7028503417969,0.9605120420455932,0.3467452526092529,0.3291822075843811,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7027893066406,0.9798179864883424,0.3685289323329925,0.2585523426532745,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7030639648437,0.8925327062606812,0.2836989164352417,0.2698970139026642,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7034606933594,0.816830039024353,0.2152608782052993,0.9748818874359132,283.7027587890625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1331481933594,283.7010803222656,1.0,0.4718573093414306,1.0,1.0,0.0,1.0,-2.6175482273101807,2.6175429821014404,5.331581178324996e-06,1.9327892065048216,0.9297158122062684,0.9297158122062684,0.0,79.65962219238281,67.0,39305.69921875,0.0,1379.5931396484375,1.0,279.7576599121094,282.1996459960937,291.8725891113281,294.4551696777344,293.1499938964844,293.1499938964844,279.75,37334.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921856701374054,1.0,0.0,0.0,3.8504912853240967,3.850517511367798,9.892944490275113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.0927734375,0.0,1778.409423828125,1895.4371337890625,0.0,3606.283447265625,0.9510675072669984,1.0,0.0,3.0,1.0,0.0
12304920,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7014465332031,0.9925893545150756,0.385587215423584,0.3477622866630554,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7015075683594,0.960966169834137,0.3467191457748413,0.3291477859020233,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.70147705078125,0.9801662564277648,0.3684409856796264,0.258482426404953,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.70172119140625,0.8929298520088196,0.283659964799881,0.2698513865470886,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7020568847656,0.8171232342720032,0.2151971310377121,0.9745588898658752,283.7014465332031,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.13262939453125,283.70001220703125,1.0,0.4716724455356598,1.0,1.0,0.0,1.0,-2.616848945617676,2.6168437004089355,5.328717634256464e-06,1.9322643280029297,0.9290328025817872,0.9290328025817872,0.0,79.5253677368164,85.0,39294.98828125,0.0,1378.0771484375,1.0,279.7565612792969,282.19879150390625,291.8693542480469,294.4487609863281,293.1499938964844,293.1499938964844,279.45001220703125,37344.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218429923057556,1.0,0.0,0.0,3.848345279693604,3.8483715057373047,9.881920277621248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.65234375,0.0,1775.8448486328125,1895.4371337890625,0.0,3606.156982421875,0.9505930542945862,1.0,0.0,3.0,1.0,0.0
12304980,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.9755946397781372,0.3825384974479675,0.3452475666999817,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.508544921875,0.9416786432266236,0.3457872569561004,0.3284933865070343,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5085144042969,0.961522102355957,0.3659355044364929,0.2569009065628052,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086975097656,0.8757403492927551,0.2824544906616211,0.2689302563667297,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.800862729549408,0.2134276181459427,0.9676087498664856,283.50848388671875,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.11737060546875,283.50738525390625,1.0,0.472819983959198,1.0,1.0,0.0,1.0,-2.601681470870972,2.6016762256622314,5.266793777991552e-06,1.92087721824646,0.9081985950469972,0.9081985950469972,0.0,83.34166717529297,103.0,40029.578125,0.0,1375.2188720703125,1.0,279.4569396972656,281.9857482910156,291.8579406738281,294.4837341308594,293.1499938964844,293.1499938964844,279.1499938964844,37735.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307417273521424,1.0,0.0,0.0,3.785268068313599,3.7852938175201416,9.560632179272943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.654296875,0.0,1702.398193359375,1895.4371337890625,0.0,3687.938232421875,0.936683177947998,1.0,0.0,3.0,1.0,0.0
12305040,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.9755946397781372,0.3825384974479675,0.3452475666999817,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.508544921875,0.9416786432266236,0.3457872569561004,0.3284933865070343,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5085144042969,0.961522102355957,0.3659355044364929,0.2569009065628052,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086975097656,0.8757403492927551,0.2824544906616211,0.2689302563667297,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.800862729549408,0.2134276181459427,0.9676087498664856,283.50848388671875,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.11737060546875,283.50738525390625,1.0,0.472819983959198,1.0,1.0,0.0,1.0,-2.601681470870972,2.6016762256622314,5.266793777991552e-06,1.92087721824646,0.9081985950469972,0.9081985950469972,0.0,83.34166717529297,103.0,40029.578125,0.0,1375.2188720703125,1.0,279.4569396972656,281.9857482910156,291.8579406738281,294.4837341308594,293.1499938964844,293.1499938964844,279.1499938964844,37735.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307417273521424,1.0,0.0,0.0,3.785268068313599,3.7852938175201416,9.560632179272943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.654296875,0.0,1702.398193359375,1895.4371337890625,0.0,3687.938232421875,0.936683177947998,1.0,0.0,3.0,1.0,0.0
12305100,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3679504394531,0.9584884643554688,0.3809734582901001,0.3440701365470886,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.36846923828125,0.9233574271202089,0.3452586233615875,0.3282159566879272,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3681640625,0.943253457546234,0.3646357953548431,0.2561613023281097,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3697814941406,0.8608084321022034,0.2817975580692291,0.2685237526893616,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3721923828125,0.7863808870315552,0.2125004231929779,0.9644222259521484,283.3678894042969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1099548339844,283.3580627441406,1.0,0.4749961495399475,1.0,1.0,0.0,1.0,-2.5947277545928955,2.594722509384156,5.238526227913098e-06,1.9156560897827148,0.8963014483451843,0.8963014483451843,0.0,87.56781768798828,103.0,40803.7265625,0.0,1384.8634033203125,1.0,279.1981506347656,281.8167724609375,291.8765869140625,294.6004638671875,293.1499938964844,293.1499938964844,279.1499938964844,37968.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372987151145936,1.0,0.0,0.0,3.7477333545684814,3.747758626937866,9.371964324600413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.91357421875,0.0,1659.7689208984375,1895.4371337890625,0.0,3747.85400390625,0.9283905029296876,1.0,0.0,3.0,1.0,0.0
12305160,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3238830566406,0.937243640422821,0.3793188035488128,0.3427922129631042,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.32391357421875,0.903615951538086,0.3446488976478576,0.3278705179691314,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.32391357421875,0.9216742515563964,0.3632592558860779,0.2553662359714508,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.32403564453125,0.8446621298789978,0.2810705602169037,0.268067717552185,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3242492675781,0.7704573273658752,0.2115158289670944,0.9611023664474488,283.3238830566406,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1021728515625,283.3231506347656,1.0,0.4779058396816253,1.0,1.0,0.0,1.0,-2.58728551864624,2.5872802734375,5.208374204812571e-06,1.910075545310974,0.8849681615829468,0.8849681615829468,0.0,92.95843505859376,121.0,40697.703125,0.0,1398.94775390625,1.0,279.15740966796875,281.78338623046875,291.8446655273437,294.5132751464844,293.1499938964844,293.1499938964844,279.45001220703125,38192.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389392733573914,1.0,0.0,0.0,3.705159187316896,3.7051842212677,9.16024362140888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.10546875,0.0,1612.055908203125,1895.4371337890625,0.0,3762.79541015625,0.919061005115509,1.0,0.0,3.0,1.0,0.0
12305220,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5306701660156,0.8991219997406006,0.377895176410675,0.3414384126663208,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.530517578125,0.8713361024856567,0.3446151912212372,0.3279517590999603,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53057861328125,0.8860811591148376,0.3619708120822906,0.2544941008090973,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5301208496094,0.816656231880188,0.280611515045166,0.2678053081035614,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5293884277344,0.7430877089500427,0.2103550732135772,0.9569659233093262,283.5306701660156,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0994567871094,283.53387451171875,1.0,0.4856548607349396,1.0,1.0,0.0,1.0,-2.579411268234253,2.5794060230255127,5.17621401741053e-06,1.9039857387542725,0.8676422834396362,0.8676422834396362,0.0,105.18571472167967,139.0,39329.88671875,0.0,1442.441650390625,1.0,279.4422607421875,282.0329284667969,291.7393798828125,294.2541198730469,293.1499938964844,293.1499938964844,279.75,38245.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213167428970336,1.0,0.0,0.0,3.620566129684448,3.6205902099609375,8.746741286813631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.373046875,0.0,1517.333740234375,1895.4371337890625,0.0,3601.30517578125,0.9002846479415894,1.0,0.0,3.0,1.0,0.0
12305280,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5306701660156,0.8991219997406006,0.377895176410675,0.3414384126663208,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.530517578125,0.8713361024856567,0.3446151912212372,0.3279517590999603,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53057861328125,0.8860811591148376,0.3619708120822906,0.2544941008090973,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5301208496094,0.816656231880188,0.280611515045166,0.2678053081035614,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5293884277344,0.7430877089500427,0.2103550732135772,0.9569659233093262,283.5306701660156,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0994567871094,283.53387451171875,1.0,0.4856548607349396,1.0,1.0,0.0,1.0,-2.579411268234253,2.5794060230255127,5.17621401741053e-06,1.9039857387542725,0.8676422834396362,0.8676422834396362,0.0,105.18571472167967,139.0,39329.88671875,0.0,1442.441650390625,1.0,279.4422607421875,282.0329284667969,291.7393798828125,294.2541198730469,293.1499938964844,293.1499938964844,279.75,38245.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213167428970336,1.0,0.0,0.0,3.620566129684448,3.6205902099609375,8.746741286813631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.373046875,0.0,1517.333740234375,1895.4371337890625,0.0,3601.30517578125,0.9002846479415894,1.0,0.0,3.0,1.0,0.0
12305340,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76348876953125,0.871218740940094,0.3779402673244476,0.341732770204544,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7633361816406,0.8462100028991699,0.3457238972187042,0.3292995989322662,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.763427734375,0.8589687347412109,0.3619988262653351,0.2547167837619781,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76287841796875,0.7923269867897034,0.2811667919158935,0.2686514854431152,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7620544433594,0.7220346927642822,0.2101185768842697,0.9574905037879944,283.7635192871094,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1083374023437,283.76715087890625,1.0,0.4956436157226562,1.0,1.0,0.0,1.0,-2.583290338516236,2.583285093307495,5.191456239117542e-06,1.9066790342330933,0.8536530137062073,0.8536530137062073,0.0,118.61636352539062,142.0,38057.6328125,0.0,1506.71533203125,1.0,279.7411499023437,282.30419921875,291.7106628417969,294.1257629394531,293.1499938964844,293.1499938964844,280.04998779296875,38121.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017332792282104,1.0,0.0,0.0,3.540258884429932,3.540282249450684,8.363024335267255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.9638671875,0.0,1429.8663330078125,1895.4371337890625,0.0,3419.736083984375,0.8823705315589905,1.0,0.0,3.0,1.0,0.0
12305400,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76348876953125,0.871218740940094,0.3779402673244476,0.341732770204544,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7633361816406,0.8462100028991699,0.3457238972187042,0.3292995989322662,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.763427734375,0.8589687347412109,0.3619988262653351,0.2547167837619781,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76287841796875,0.7923269867897034,0.2811667919158935,0.2686514854431152,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7620544433594,0.7220346927642822,0.2101185768842697,0.9574905037879944,283.7635192871094,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1083374023437,283.76715087890625,1.0,0.4956436157226562,1.0,1.0,0.0,1.0,-2.583290338516236,2.583285093307495,5.191456239117542e-06,1.9066790342330933,0.8536530137062073,0.8536530137062073,0.0,118.61636352539062,142.0,38057.6328125,0.0,1506.71533203125,1.0,279.7411499023437,282.30419921875,291.7106628417969,294.1257629394531,293.1499938964844,293.1499938964844,280.04998779296875,38121.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017332792282104,1.0,0.0,0.0,3.540258884429932,3.540282249450684,8.363024335267255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.9638671875,0.0,1429.8663330078125,1895.4371337890625,0.0,3419.736083984375,0.8823705315589905,1.0,0.0,3.0,1.0,0.0
12305460,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954833984375,0.8568650484085083,0.3785500228404999,0.3424984514713287,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953308105469,0.8338146805763245,0.3473972082138061,0.3311016857624054,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953918457031,0.8452429175376892,0.3627053797245025,0.2553553581237793,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.994873046875,0.7795532941818237,0.2823068499565124,0.2699424028396606,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940795898437,0.7104998230934143,0.2104459106922149,0.9600031971931458,283.9954833984375,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1220092773437,283.9989624023437,1.0,0.5025267004966736,1.0,1.0,0.0,1.0,-2.591710329055786,2.591705083847046,5.225173026701668e-06,1.912812232971192,0.8427507877349854,0.8427507877349854,0.0,127.50257110595705,130.0,36883.7421875,0.0,1557.35302734375,1.0,280.0404357910156,282.57525634765625,291.7042541503906,294.04119873046875,293.1499938964844,293.1499938964844,280.3500061035156,37884.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847174048423767,1.0,0.0,0.0,3.46847939491272,3.4685020446777344,8.027337798921508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.65771484375,0.0,1353.8408203125,1895.4371337890625,0.0,3260.7724609375,0.8663007020950317,1.0,0.0,3.0,1.0,0.0
12305520,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954833984375,0.8568650484085083,0.3785500228404999,0.3424984514713287,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953308105469,0.8338146805763245,0.3473972082138061,0.3311016857624054,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953918457031,0.8452429175376892,0.3627053797245025,0.2553553581237793,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.994873046875,0.7795532941818237,0.2823068499565124,0.2699424028396606,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940795898437,0.7104998230934143,0.2104459106922149,0.9600031971931458,283.9954833984375,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1220092773437,283.9989624023437,1.0,0.5025267004966736,1.0,1.0,0.0,1.0,-2.591710329055786,2.591705083847046,5.225173026701668e-06,1.912812232971192,0.8427507877349854,0.8427507877349854,0.0,127.50257110595705,130.0,36883.7421875,0.0,1557.35302734375,1.0,280.0404357910156,282.57525634765625,291.7042541503906,294.04119873046875,293.1499938964844,293.1499938964844,280.3500061035156,37884.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847174048423767,1.0,0.0,0.0,3.46847939491272,3.4685020446777344,8.027337798921508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.65771484375,0.0,1353.8408203125,1895.4371337890625,0.0,3260.7724609375,0.8663007020950317,1.0,0.0,3.0,1.0,0.0
12305580,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.218505859375,0.8576344847679138,0.3794958591461181,0.3432673215866089,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2183532714844,0.8353745341300964,0.3494203388690948,0.3329242169857025,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21844482421875,0.8461320996284485,0.3638373911380768,0.2560710310935974,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2179870605469,0.7810109257698059,0.283829927444458,0.2712904214859009,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.7113190293312073,0.2111630588769912,0.9627838730812072,284.2185363769531,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1377868652344,284.2216796875,1.0,0.5033354163169861,1.0,1.0,0.0,1.0,-2.600644588470459,2.6006393432617188,5.261121714283945e-06,1.919346570968628,0.8347604274749756,0.8347604274749756,0.0,127.69391632080078,118.0,35809.93359375,0.0,1570.4827880859375,1.0,280.3397521972656,282.844970703125,291.6989440917969,293.9704284667969,293.1499938964844,293.1499938964844,280.6499938964844,37576.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870347261428833,1.0,0.0,0.0,3.408142328262329,3.4081642627716064,7.750481927359942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.5771484375,0.0,1291.3807373046875,1895.4371337890625,0.0,3126.068115234375,0.8527292013168335,1.0,0.0,3.0,1.0,0.0
12305640,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.218505859375,0.8576344847679138,0.3794958591461181,0.3432673215866089,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2183532714844,0.8353745341300964,0.3494203388690948,0.3329242169857025,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21844482421875,0.8461320996284485,0.3638373911380768,0.2560710310935974,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2179870605469,0.7810109257698059,0.283829927444458,0.2712904214859009,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.7113190293312073,0.2111630588769912,0.9627838730812072,284.2185363769531,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1377868652344,284.2216796875,1.0,0.5033354163169861,1.0,1.0,0.0,1.0,-2.600644588470459,2.6006393432617188,5.261121714283945e-06,1.919346570968628,0.8347604274749756,0.8347604274749756,0.0,127.69391632080078,118.0,35809.93359375,0.0,1570.4827880859375,1.0,280.3397521972656,282.844970703125,291.6989440917969,293.9704284667969,293.1499938964844,293.1499938964844,280.6499938964844,37576.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870347261428833,1.0,0.0,0.0,3.408142328262329,3.4081642627716064,7.750481927359942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.5771484375,0.0,1291.3807373046875,1895.4371337890625,0.0,3126.068115234375,0.8527292013168335,1.0,0.0,3.0,1.0,0.0
12305700,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3667907714844,0.8615216612815857,0.3800461590290069,0.3436231017112732,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36627197265625,0.8394194841384888,0.3505178987979889,0.3338255882263183,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36651611328125,0.8499679565429688,0.3645037114620209,0.2564305067062378,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.36480712890625,0.7850773930549622,0.2846859693527221,0.2719672620296478,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36199951171875,0.714692234992981,0.2116272449493408,0.9642509818077089,284.36688232421875,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.14581298828125,284.3783569335937,1.0,0.5024256110191345,1.0,1.0,0.0,1.0,-2.6051623821258545,2.6051571369171143,5.27933525518165e-06,1.922643780708313,0.8322990536689758,0.8322990536689758,0.0,125.6567840576172,118.0,34921.0703125,0.0,1567.676513671875,1.0,280.59136962890625,283.0354919433594,291.6690979003906,293.8406677246094,293.1499938964844,293.1499938964844,280.6499938964844,37390.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615139722824097,1.0,0.0,0.0,3.3825485706329346,3.382570505142212,7.634514531673631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.77734375,0.0,1265.119140625,1895.4371337890625,0.0,3043.205078125,0.8469791412353516,1.0,0.0,3.0,1.0,0.0
12305760,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4332275390625,0.8675099015235901,0.3807107806205749,0.3440892398357391,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43310546875,0.8453957438468933,0.351709634065628,0.3348035514354706,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43316650390625,0.8558222651481628,0.365280270576477,0.2568632960319519,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4327392578125,0.7910793423652649,0.285632848739624,0.272712230682373,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4320678710937,0.719601571559906,0.2121827453374862,0.9660099148750304,284.4332275390625,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1543273925781,284.43609619140625,1.0,0.500932514667511,1.0,1.0,0.0,1.0,-2.610424995422364,2.610419750213623,5.300593329593539e-06,1.926485776901245,0.8295674920082092,0.8295674920082092,0.0,122.5868911743164,106.0,34764.75390625,0.0,1561.2900390625,1.0,280.6392517089844,283.1057434082031,291.6868591308594,293.8960266113281,293.1499938964844,293.1499938964844,280.95001220703125,37223.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574836254119873,1.0,0.0,0.0,3.360992193222046,3.361013889312744,7.537517490163737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.4365234375,0.0,1243.2086181640625,1895.4371337890625,0.0,3005.40673828125,0.8420449495315552,1.0,0.0,3.0,1.0,0.0
12305820,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393737792969,0.8845281004905701,0.3821499347686767,0.345008373260498,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.8622026443481445,0.3542054891586303,0.3367711901664734,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393127441406,0.8725120425224304,0.3669644594192505,0.2577463388442993,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6389465332031,0.8075748682022095,0.2876470685005188,0.2742286920547485,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.7328112721443176,0.2134359031915664,0.9697880148887634,284.639404296875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.170654296875,284.6419677734375,1.0,0.4966928660869598,1.0,1.0,0.0,1.0,-2.621314525604248,2.6213090419769287,5.344733835954685e-06,1.9344428777694704,0.827060878276825,0.827060878276825,0.0,114.48722839355467,94.0,33744.55078125,0.0,1540.1707763671875,1.0,280.9386901855469,283.3568115234375,291.6689758300781,293.8169250488281,293.1499938964844,293.1499938964844,281.25,36849.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451467752456665,1.0,0.0,0.0,3.3279709815979004,3.3279922008514404,7.390135010609811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.00927734375,0.0,1209.338623046875,1895.4371337890625,0.0,2889.837158203125,0.8344584703445435,1.0,0.0,3.0,1.0,0.0
12305880,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393737792969,0.8845281004905701,0.3821499347686767,0.345008373260498,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.8622026443481445,0.3542054891586303,0.3367711901664734,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393127441406,0.8725120425224304,0.3669644594192505,0.2577463388442993,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6389465332031,0.8075748682022095,0.2876470685005188,0.2742286920547485,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.7328112721443176,0.2134359031915664,0.9697880148887634,284.639404296875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.170654296875,284.6419677734375,1.0,0.4966928660869598,1.0,1.0,0.0,1.0,-2.621314525604248,2.6213090419769287,5.344733835954685e-06,1.9344428777694704,0.827060878276825,0.827060878276825,0.0,114.48722839355467,94.0,33744.55078125,0.0,1540.1707763671875,1.0,280.9386901855469,283.3568115234375,291.6689758300781,293.8169250488281,293.1499938964844,293.1499938964844,281.25,36849.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451467752456665,1.0,0.0,0.0,3.3279709815979004,3.3279922008514404,7.390135010609811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.00927734375,0.0,1209.338623046875,1895.4371337890625,0.0,2889.837158203125,0.8344584703445435,1.0,0.0,3.0,1.0,0.0
12305940,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.908845841884613,0.3837653696537018,0.3460287451744079,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8862346410751343,0.3568650186061859,0.3388314843177795,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8964014053344727,0.3688474893569946,0.2587210237979889,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8286967873573303,0.2898256480693817,0.2758395373821258,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7514083981513977,0.2148715257644653,0.9741023182868958,284.8375244140625,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1863708496094,284.8397827148437,1.0,0.4914349019527435,1.0,1.0,0.0,1.0,-2.6333045959472656,2.6332993507385254,5.393570063461084e-06,1.9432133436203003,0.8271380066871643,0.8271380066871643,0.0,104.6532211303711,82.0,32747.623046875,0.0,1512.5814208984375,1.0,281.2383728027344,283.5985717773437,291.6473388671875,293.735107421875,293.1499938964844,293.1499938964844,281.54998779296875,36470.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328705430030823,1.0,0.0,0.0,3.3093574047088623,3.3093783855438232,7.30769954770949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.8076171875,0.0,1189.3729248046875,1895.4371337890625,0.0,2775.18359375,0.8300366401672363,1.0,0.0,3.0,1.0,0.0
12306000,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.908845841884613,0.3837653696537018,0.3460287451744079,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8862346410751343,0.3568650186061859,0.3388314843177795,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8964014053344727,0.3688474893569946,0.2587210237979889,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8286967873573303,0.2898256480693817,0.2758395373821258,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7514083981513977,0.2148715257644653,0.9741023182868958,284.8375244140625,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1863708496094,284.8397827148437,1.0,0.4914349019527435,1.0,1.0,0.0,1.0,-2.6333045959472656,2.6332993507385254,5.393570063461084e-06,1.9432133436203003,0.8271380066871643,0.8271380066871643,0.0,104.6532211303711,82.0,32747.623046875,0.0,1512.5814208984375,1.0,281.2383728027344,283.5985717773437,291.6473388671875,293.735107421875,293.1499938964844,293.1499938964844,281.54998779296875,36470.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328705430030823,1.0,0.0,0.0,3.3093574047088623,3.3093783855438232,7.30769954770949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.8076171875,0.0,1189.3729248046875,1895.4371337890625,0.0,2775.18359375,0.8300366401672363,1.0,0.0,3.0,1.0,0.0
12306060,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9452595114707948,0.3855770826339721,0.3471740782260895,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9201915860176086,0.3596947491168976,0.3410037159919739,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.931379497051239,0.3709491491317749,0.2598107159137726,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8568615913391113,0.292167067527771,0.2775579988956451,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7778099179267883,0.21647709608078,0.9789750576019288,285.03765869140625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2016906738281,285.03973388671875,1.0,0.4856420755386352,1.0,1.0,0.0,1.0,-2.646517753601074,2.646512508392334,5.44766271559638e-06,1.952885389328003,0.8299051523208618,0.8299051523208618,0.0,93.7900619506836,70.0,31929.642578125,0.0,1481.7437744140625,1.0,281.5382385253906,283.84246826171875,291.62677001953125,293.6622009277344,293.1499938964844,293.1499938964844,281.8500061035156,36083.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210340142250061,1.0,0.0,0.0,3.305368423461914,3.305389404296875,7.290093435585732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.51953125,0.0,1183.0546875,1895.4371337890625,0.0,2665.151611328125,0.8288276195526123,1.0,0.0,3.0,1.0,0.0
12306120,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9452595114707948,0.3855770826339721,0.3471740782260895,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9201915860176086,0.3596947491168976,0.3410037159919739,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.931379497051239,0.3709491491317749,0.2598107159137726,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8568615913391113,0.292167067527771,0.2775579988956451,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7778099179267883,0.21647709608078,0.9789750576019288,285.03765869140625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2016906738281,285.03973388671875,1.0,0.4856420755386352,1.0,1.0,0.0,1.0,-2.646517753601074,2.646512508392334,5.44766271559638e-06,1.952885389328003,0.8299051523208618,0.8299051523208618,0.0,93.7900619506836,70.0,31929.642578125,0.0,1481.7437744140625,1.0,281.5382385253906,283.84246826171875,291.62677001953125,293.6622009277344,293.1499938964844,293.1499938964844,281.8500061035156,36083.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210340142250061,1.0,0.0,0.0,3.305368423461914,3.305389404296875,7.290093435585732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.51953125,0.0,1183.0546875,1895.4371337890625,0.0,2665.151611328125,0.8288276195526123,1.0,0.0,3.0,1.0,0.0
